Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
0,0,0,264.37,1000000,0,0,5000,293.15,293.15,0,0,0,0,0,0
3600,0,0,264.37,1000456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
7200,0,0,263.23,1000913.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
10800,0,0,262.86,1001369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
14400,0,0,261.82,1001826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
18000,0,0,262.16,1002283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
21600,0,0,262.06,1002739.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
25200,0,0,261.6,1003196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
28800,0,0,262.06,1003652.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
32400,0,0,264.72,1004109.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
36000,0,0,266.59,1004566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
39600,0,0,267.77,1005022.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
43200,0,0,269.7,1005479.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
46800,0,0,270.84,1005936.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
50400,0,0,271.31,1006392.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
54000,0,0,271.31,1006849.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
57600,0,0,270.65,1007305.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
61200,0,0,269.65,1007762.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
64800,0,0,268.15,1008219.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
68400,0,0,267.66,1008675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
72000,0,0,267.06,1009132.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
75600,0,0,267.51,1009589.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
79200,0,0,267.66,1010045.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
82800,0,0,268.5,1010502.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
86400,0,0,268.2,1010958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
90000,0,0,267.94,1011415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
93600,0,0,267.91,1011872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
97200,0,0,267.66,1012328.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
100800,0,0,268.41,1012785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
104400,0,0,268.51,1013242,0,0,5000,293.15,293.15,0,0,0,0,0,0
108000,0,0,267.8,1013698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
111600,0,0,268.66,1014155.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
115200,0,0,267.61,1014611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
118800,0,0,269.21,1015068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
122400,0,0,270.82,1015525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
126000,0,0,272.93,1015981.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
129600,0,0,273.07,1016438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
133200,0,0,273.65,1016895,0,0,5000,293.15,293.15,0,0,0,0,0,0
136800,0,0,273.8,1017351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
140400,0,0,274.07,1017808.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
144000,0,0,274.37,1018264.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
147600,0,0,274.08,1018721.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
151200,0,0,273.46,1019178.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
154800,0,0,272.53,1019634.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
158400,0,0,272.26,1020091.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
162000,0,0,271.38,1020547.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
165600,0,0,271.26,1021004.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
169200,0,0,270.14,1021461.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
172800,0,0,269.61,1021917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
176400,0,0,269.13,1022374.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
180000,0,0,267.63,1022831.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
183600,0,0,267.63,1023287.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
187200,0,0,266.91,1023744.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
190800,0,0,265.69,1024200.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
194400,0,0,265.06,1024657.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
198000,0,0,265.59,1025114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
201600,0,0,266.38,1025570.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
205200,0,0,268.31,1026027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
208800,0,0,270.36,1026484,0,0,5000,293.15,293.15,0,0,0,0,0,0
212400,0,0,272.01,1026940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
216000,0,0,273.62,1027397.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
219600,0,0,274.71,1027853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
223200,0,0,275.15,1028310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
226800,0,0,275.55,1028767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
230400,0,0,275.01,1029223.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
234000,0,0,274.23,1029680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
237600,0,0,273.17,1030137,0,0,5000,293.15,293.15,0,0,0,0,0,0
241200,0,0,272.28,1030593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
244800,0,0,272.69,1031050.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
248400,0,0,272.02,1031506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
252000,0,0,271.73,1031963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
255600,0,0,271.45,1032420.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
259200,0,0,269.97,1032876.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
262800,0,0,269.76,1033333.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
266400,0,0,269.93,1033789.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
270000,0,0,270.94,1034246.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
273600,0,0,270.65,1034703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
277200,0,0,269.86,1035159.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
280800,0,0,268.79,1035616.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
284400,0,0,270.65,1036073.06,0,0,5000,293.15,293.15,0,0,0,0,0,0
288000,0,0,273.61,1036529.7,0,0,5000,293.15,293.15,0,0,0,0,0,0
291600,0,0,274.79,1036986.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
295200,0,0,277.19,1037442.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
298800,0,0,278.97,1037899.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
302400,0,0,279.69,1038356.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
306000,0,0,280.38,1038812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
309600,0,0,280.06,1039269.44,0,0,5000,293.15,293.15,0,0,0,0,0,0
313200,0,0,280.07,1039726,0,0,5000,293.15,293.15,0,0,0,0,0,0
316800,0,0,279.52,1040182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
320400,0,0,277.61,1040639.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
324000,0,0,276.52,1041095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
327600,0,0,275.76,1041552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
331200,0,0,274.97,1042009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
334800,0,0,274.69,1042465.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
338400,0,0,273.33,1042922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
342000,0,0,273.56,1043379,0,0,5000,293.15,293.15,0,0,0,0,0,0
345600,0,0,270.77,1043835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
349200,0,0,270.26,1044292.25,0,0,5000,293.15,293.15,0,0,0,0,0,0
352800,0,0,270.5,1044748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
356400,0,0,268.96,1045205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
360000,0,0,272.69,1045662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
363600,0,0,273.33,1046118.75,0,0,5000,293.15,293.15,0,0,0,0,0,0
367200,0,0,274.79,1046575.3,0,0,5000,293.15,293.15,0,0,0,0,0,0
370800,0,0,275.06,1047031.94,0,0,5000,293.15,293.15,0,0,0,0,0,0
374400,0,0,275.4,1047488.56,0,0,5000,293.15,293.15,0,0,0,0,0,0
378000,0,0,276.3,1047945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
381600,0,0,277.08,1048401.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
385200,0,0,278.07,1048858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
388800,0,0,277.53,1049315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
392400,0,0,276.56,1049771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
396000,0,0,277.01,1050228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
399600,0,0,277.26,1050684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
403200,0,0,276.27,1051141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
406800,0,0,274.61,1051598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
410400,0,0,273.13,1052054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
414000,0,0,273.13,1052511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
417600,0,0,273.8,1052968,0,0,5000,293.15,293.15,0,0,0,0,0,0
421200,0,0,273.77,1053424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
424800,0,0,273.65,1053881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
428400,0,0,272.88,1054337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
432000,0,0,273.18,1054794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
435600,0,0,273.11,1055251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
439200,0,0,272.7,1055707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
442800,0,0,271.73,1056164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
446400,0,0,270.39,1056621,0,0,5000,293.15,293.15,0,0,0,0,0,0
450000,0,0,270.39,1057077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
453600,0,0,269.96,1057534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
457200,0,0,270.67,1057990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
460800,0,0,270.51,1058447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
464400,0,0,270.14,1058904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
468000,0,0,270.83,1059360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
471600,0,0,270.83,1059817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
475200,0,0,271.38,1060274,0,0,5000,293.15,293.15,0,0,0,0,0,0
478800,0,0,271.81,1060730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
482400,0,0,271.81,1061187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
486000,0,0,271.81,1061643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
489600,0,0,271.81,1062100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
493200,0,0,271.81,1062557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
496800,0,0,271.38,1063013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
500400,0,0,271.17,1063470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
504000,0,0,271.56,1063927,0,0,5000,293.15,293.15,0,0,0,0,0,0
507600,0,0,271.25,1064383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
511200,0,0,271.25,1064840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
514800,0,0,271.46,1065296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
518400,0,0,271.04,1065753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
522000,0,0,271.04,1066210,0,0,5000,293.15,293.15,0,0,0,0,0,0
525600,0,0,270.88,1066666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
529200,0,0,270.39,1067123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
532800,0,0,270.39,1067579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
536400,0,0,269.81,1068036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
540000,0,0,270.19,1068493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
543600,0,0,270.67,1068949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
547200,0,0,270.67,1069406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
550800,0,0,270.67,1069863,0,0,5000,293.15,293.15,0,0,0,0,0,0
554400,0,0,271.25,1070319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
558000,0,0,271.09,1070776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
561600,0,0,271.17,1071232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
565200,0,0,271.56,1071689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
568800,0,0,271.56,1072146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
572400,0,0,271.56,1072602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
576000,0,0,271.39,1073059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
579600,0,0,271.09,1073516,0,0,5000,293.15,293.15,0,0,0,0,0,0
583200,0,0,270.51,1073972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
586800,0,0,270.19,1074429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
590400,0,0,269.81,1074885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
594000,0,0,270.19,1075342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
597600,0,0,270.19,1075799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
601200,0,0,269.81,1076255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
604800,0,0,270.19,1076712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
608400,0,0,269.96,1077169,0,0,5000,293.15,293.15,0,0,0,0,0,0
612000,0,0,269.81,1077625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
615600,0,0,270.39,1078082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
619200,0,0,270.39,1078538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
622800,0,0,270.39,1078995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
626400,0,0,269.96,1079452,0,0,5000,293.15,293.15,0,0,0,0,0,0
630000,0,0,269.96,1079908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
633600,0,0,269.96,1080365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
637200,0,0,270.39,1080821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
640800,0,0,270.67,1081278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
644400,0,0,271.09,1081735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
648000,0,0,271.56,1082191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
651600,0,0,271.25,1082648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
655200,0,0,271.09,1083105,0,0,5000,293.15,293.15,0,0,0,0,0,0
658800,0,0,270.67,1083561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
662400,0,0,270.67,1084018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
666000,0,0,269.96,1084474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
669600,0,0,270.39,1084931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
673200,0,0,269.81,1085388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
676800,0,0,269.81,1085844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
680400,0,0,265.97,1086301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
684000,0,0,266.27,1086758,0,0,5000,293.15,293.15,0,0,0,0,0,0
687600,0,0,263.34,1087214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
691200,0,0,265.97,1087671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
694800,0,0,265.49,1088127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
698400,0,0,263.34,1088584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
702000,0,0,263.69,1089041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
705600,0,0,263.44,1089497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
709200,0,0,264.58,1089954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
712800,0,0,263.57,1090411,0,0,5000,293.15,293.15,0,0,0,0,0,0
716400,0,0,263.01,1090867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
720000,0,0,263.01,1091324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
723600,0,0,266.59,1091780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
727200,0,0,268.63,1092237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
730800,0,0,270.82,1092694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
734400,0,0,272.39,1093150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
738000,0,0,273.56,1093607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
741600,0,0,273.52,1094063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
745200,0,0,273.48,1094520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
748800,0,0,272.09,1094977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
752400,0,0,270.15,1095433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
756000,0,0,268.74,1095890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
759600,0,0,266.82,1096347,0,0,5000,293.15,293.15,0,0,0,0,0,0
763200,0,0,265.97,1096803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
766800,0,0,265.85,1097260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
770400,0,0,265.59,1097716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
774000,0,0,264.26,1098173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
777600,0,0,264.03,1098630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
781200,0,0,263.23,1099086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
784800,0,0,263.91,1099543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
788400,0,0,263.8,1100000,0,0,5000,293.15,293.15,0,0,0,0,0,0
792000,0,0,263.34,1100456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
795600,0,0,263.23,1100913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
799200,0,0,263.23,1101369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
802800,0,0,264.06,1101826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
806400,0,0,264.51,1102283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
810000,0,0,267,1102739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
813600,0,0,270.23,1103196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
817200,0,0,271.25,1103653,0,0,5000,293.15,293.15,0,0,0,0,0,0
820800,0,0,273.97,1104109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
824400,0,0,274.39,1104566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
828000,0,0,274.51,1105022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
831600,0,0,274.39,1105479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
835200,0,0,273.94,1105936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
838800,0,0,272.39,1106392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
842400,0,0,271.18,1106849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
846000,0,0,269.96,1107305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
849600,0,0,268.74,1107762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
853200,0,0,267.89,1108219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
856800,0,0,266.93,1108675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
860400,0,0,266.93,1109132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
864000,0,0,267.36,1109589,0,0,5000,293.15,293.15,0,0,0,0,0,0
867600,0,0,267.58,1110045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
871200,0,0,267.99,1110502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
874800,0,0,268.68,1110958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
878400,0,0,269.04,1111415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
882000,0,0,269.21,1111872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
885600,0,0,269.83,1112328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
889200,0,0,269.83,1112785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
892800,0,0,270.08,1113242,0,0,5000,293.15,293.15,0,0,0,0,0,0
896400,0,0,272.91,1113698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
900000,0,0,274.84,1114155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
903600,0,0,276,1114611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
907200,0,0,277.97,1115068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
910800,0,0,279.38,1115525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
914400,0,0,280.2,1115981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
918000,0,0,280.2,1116438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
921600,0,0,279.95,1116895,0,0,5000,293.15,293.15,0,0,0,0,0,0
925200,0,0,278.29,1117351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
928800,0,0,277.27,1117808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
932400,0,0,275.27,1118264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
936000,0,0,274.44,1118721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
939600,0,0,274.3,1119178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
943200,0,0,274.3,1119634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
946800,0,0,273.77,1120091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
950400,0,0,273.56,1120548,0,0,5000,293.15,293.15,0,0,0,0,0,0
954000,0,0,273.42,1121004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
957600,0,0,272.49,1121461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
961200,0,0,272.3,1121917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
964800,0,0,272.3,1122374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
968400,0,0,271.95,1122831,0,0,5000,293.15,293.15,0,0,0,0,0,0
972000,0,0,271.77,1123287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
975600,0,0,271.77,1123744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
979200,0,0,272.27,1124200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
982800,0,0,274.29,1124657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
986400,0,0,276.27,1125114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
990000,0,0,277.86,1125570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
993600,0,0,279.33,1126027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
997200,0,0,280.24,1126484,0,0,5000,293.15,293.15,0,0,0,0,0,0
1000800,0,0,280.57,1126940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1004400,0,0,281.14,1127397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1008000,0,0,280.66,1127853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1011600,0,0,278.19,1128310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1015200,0,0,276.18,1128767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1018800,0,0,275.32,1129223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1022400,0,0,274.88,1129680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1026000,0,0,274.3,1130137,0,0,5000,293.15,293.15,0,0,0,0,0,0
1029600,0,0,273.62,1130593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1033200,0,0,272.64,1131050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1036800,0,0,273.42,1131506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1040400,0,0,273.5,1131963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1044000,0,0,272.14,1132420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1047600,0,0,271.32,1132876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1051200,0,0,270.55,1133333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1054800,0,0,271.14,1133790,0,0,5000,293.15,293.15,0,0,0,0,0,0
1058400,0,0,271.58,1134246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1062000,0,0,271.73,1134703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1065600,0,0,272.09,1135159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1069200,0,0,273.33,1135616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1072800,0,0,275.34,1136073,0,0,5000,293.15,293.15,0,0,0,0,0,0
1076400,0,0,276.74,1136529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1080000,0,0,277.73,1136986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1083600,0,0,278.44,1137442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1087200,0,0,279.23,1137899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1090800,0,0,279.26,1138356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1094400,0,0,278.89,1138812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1098000,0,0,275.79,1139269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1101600,0,0,275.1,1139726,0,0,5000,293.15,293.15,0,0,0,0,0,0
1105200,0,0,273.65,1140182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1108800,0,0,273.38,1140639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1112400,0,0,273.84,1141095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1116000,0,0,272.53,1141552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1119600,0,0,271.73,1142009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1123200,0,0,271.56,1142465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1126800,0,0,270.26,1142922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1130400,0,0,270.55,1143379,0,0,5000,293.15,293.15,0,0,0,0,0,0
1134000,0,0,269.66,1143835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1137600,0,0,269.52,1144292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1141200,0,0,268.65,1144748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1144800,0,0,269.56,1145205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1148400,0,0,268.66,1145662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1152000,0,0,267.94,1146118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1155600,0,0,269.21,1146575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1159200,0,0,269.76,1147032,0,0,5000,293.15,293.15,0,0,0,0,0,0
1162800,0,0,270.26,1147488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1166400,0,0,270.52,1147945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1170000,0,0,270.4,1148401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1173600,0,0,270.4,1148858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1177200,0,0,270.15,1149315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1180800,0,0,269.83,1149771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1184400,0,0,269.45,1150228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1188000,0,0,269.03,1150684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1191600,0,0,268.15,1151141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1195200,0,0,269.21,1151598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1198800,0,0,269.36,1152054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1202400,0,0,268.66,1152511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1206000,0,0,267.94,1152968,0,0,5000,293.15,293.15,0,0,0,0,0,0
1209600,0,0,267.61,1153424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1213200,0,0,267.61,1153881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1216800,0,0,267.32,1154337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1220400,0,0,267.75,1154794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1224000,0,0,267.18,1155251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1227600,0,0,266.74,1155707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1231200,0,0,267.04,1156164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1234800,0,0,265.49,1156621,0,0,5000,293.15,293.15,0,0,0,0,0,0
1238400,0,0,264.9,1157077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1242000,0,0,264.41,1157534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1245600,0,0,265.21,1157990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1249200,0,0,264.64,1158447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1252800,0,0,264.49,1158904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1256400,0,0,263.69,1159360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1260000,0,0,264.64,1159817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1263600,0,0,263.1,1160274,0,0,5000,293.15,293.15,0,0,0,0,0,0
1267200,0,0,261.56,1160730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1270800,0,0,261.1,1161187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1274400,0,0,260.61,1161643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1278000,0,0,260.61,1162100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1281600,0,0,260.02,1162557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1285200,0,0,260.49,1163013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1288800,0,0,259.91,1163470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1292400,0,0,259.42,1163927,0,0,5000,293.15,293.15,0,0,0,0,0,0
1296000,0,0,258.33,1164383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1299600,0,0,257.09,1164840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1303200,0,0,257.58,1165296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1306800,0,0,256.67,1165753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1310400,0,0,256.18,1166210,0,0,5000,293.15,293.15,0,0,0,0,0,0
1314000,0,0,256.67,1166666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1317600,0,0,256.67,1167123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1321200,0,0,256.67,1167579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1324800,0,0,257.16,1168036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1328400,0,0,257.75,1168493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1332000,0,0,259.8,1168949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1335600,0,0,260.94,1169406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1339200,0,0,260.38,1169863,0,0,5000,293.15,293.15,0,0,0,0,0,0
1342800,0,0,260.84,1170319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1346400,0,0,260.84,1170776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1350000,0,0,258.56,1171232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1353600,0,0,258.56,1171689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1357200,0,0,258.33,1172146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1360800,0,0,258.74,1172602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1364400,0,0,257.75,1173059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1368000,0,0,257.67,1173516,0,0,5000,293.15,293.15,0,0,0,0,0,0
1371600,0,0,257.67,1173972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1375200,0,0,257.67,1174429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1378800,0,0,257.16,1174885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1382400,0,0,257.09,1175342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1386000,0,0,254.53,1175799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1389600,0,0,252.28,1176255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1393200,0,0,250.64,1176712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1396800,0,0,250,1177169,0,0,5000,293.15,293.15,0,0,0,0,0,0
1400400,0,0,249.57,1177625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1404000,0,0,253.38,1178082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1407600,0,0,254.38,1178538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1411200,0,0,255.52,1178995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1414800,0,0,258.15,1179452,0,0,5000,293.15,293.15,0,0,0,0,0,0
1418400,0,0,261.79,1179908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1422000,0,0,263.41,1180365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1425600,0,0,264.87,1180821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1429200,0,0,265.65,1181278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1432800,0,0,266.25,1181735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1436400,0,0,266.25,1182191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1440000,0,0,266.65,1182648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1443600,0,0,264.22,1183105,0,0,5000,293.15,293.15,0,0,0,0,0,0
1447200,0,0,263.23,1183561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1450800,0,0,262.8,1184018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1454400,0,0,261.86,1184474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1458000,0,0,261.79,1184931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1461600,0,0,261.31,1185388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1465200,0,0,260.47,1185844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1468800,0,0,261.4,1186301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1472400,0,0,261.4,1186758,0,0,5000,293.15,293.15,0,0,0,0,0,0
1476000,0,0,261.4,1187214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1479600,0,0,262.45,1187671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1483200,0,0,261.96,1188127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1486800,0,0,261.86,1188584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1490400,0,0,261.86,1189041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1494000,0,0,262.45,1189497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1497600,0,0,262.8,1189954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1501200,0,0,264.51,1190411,0,0,5000,293.15,293.15,0,0,0,0,0,0
1504800,0,0,266.93,1190867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1508400,0,0,269.68,1191324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1512000,0,0,270.94,1191780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1515600,0,0,271.73,1192237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1519200,0,0,272.77,1192694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1522800,0,0,272.78,1193150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1526400,0,0,272.49,1193607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1530000,0,0,270.54,1194063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1533600,0,0,269.68,1194520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1537200,0,0,269.11,1194977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1540800,0,0,269.82,1195433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1544400,0,0,269.26,1195890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1548000,0,0,269.36,1196347,0,0,5000,293.15,293.15,0,0,0,0,0,0
1551600,0,0,269.93,1196803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1555200,0,0,269.56,1197260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1558800,0,0,269.66,1197716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1562400,0,0,268.79,1198173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1566000,0,0,269.26,1198630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1569600,0,0,269.36,1199086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1573200,0,0,268.66,1199543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1576800,0,0,268.23,1200000,0,0,5000,293.15,293.15,0,0,0,0,0,0
1580400,0,0,267.89,1200456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1584000,0,0,267.63,1200913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1587600,0,0,267.49,1201369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1591200,0,0,267.89,1201826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1594800,0,0,267.61,1202283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1598400,0,0,267.75,1202739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1602000,0,0,267.61,1203196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1605600,0,0,267.18,1203653,0,0,5000,293.15,293.15,0,0,0,0,0,0
1609200,0,0,266.44,1204109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1612800,0,0,266.27,1204566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1616400,0,0,265.69,1205022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1620000,0,0,265.06,1205479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1623600,0,0,263.9,1205936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1627200,0,0,262.39,1206392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1630800,0,0,261.44,1206849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1634400,0,0,260.98,1207305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1638000,0,0,262.72,1207762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1641600,0,0,261.44,1208219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1645200,0,0,260.86,1208675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1648800,0,0,260.38,1209132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1652400,0,0,259.8,1209589,0,0,5000,293.15,293.15,0,0,0,0,0,0
1656000,0,0,258.25,1210045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1659600,0,0,259.13,1210502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1663200,0,0,257.58,1210958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1666800,0,0,254.53,1211415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1670400,0,0,257.51,1211872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1674000,0,0,258.86,1212328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1677600,0,0,261.05,1212785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1681200,0,0,263.78,1213242,0,0,5000,293.15,293.15,0,0,0,0,0,0
1684800,0,0,265.56,1213698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1688400,0,0,267.27,1214155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1692000,0,0,268.02,1214611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1695600,0,0,268.63,1215068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1699200,0,0,268.41,1215525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1702800,0,0,267.1,1215981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1706400,0,0,263.91,1216438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1710000,0,0,264.14,1216895,0,0,5000,293.15,293.15,0,0,0,0,0,0
1713600,0,0,262.8,1217351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1717200,0,0,261.86,1217808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1720800,0,0,261.31,1218264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1724400,0,0,259.21,1218721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1728000,0,0,260.17,1219178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1731600,0,0,262.06,1219634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1735200,0,0,258.38,1220091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1738800,0,0,259.52,1220548,0,0,5000,293.15,293.15,0,0,0,0,0,0
1742400,0,0,258.94,1221004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1746000,0,0,264.06,1221461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1749600,0,0,265.65,1221917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1753200,0,0,266.49,1222374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1756800,0,0,266.07,1222831,0,0,5000,293.15,293.15,0,0,0,0,0,0
1760400,0,0,266.85,1223287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1764000,0,0,268.13,1223744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1767600,0,0,268.92,1224200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1771200,0,0,269.96,1224657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1774800,0,0,270.24,1225114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1778400,0,0,269.53,1225570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1782000,0,0,268.31,1226027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1785600,0,0,268.15,1226484,0,0,5000,293.15,293.15,0,0,0,0,0,0
1789200,0,0,267.27,1226940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1792800,0,0,265.7,1227397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1796400,0,0,264.14,1227853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1800000,0,0,264.14,1228310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1803600,0,0,261.79,1228767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1807200,0,0,262.06,1229223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1810800,0,0,261.5,1229680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1814400,0,0,258.74,1230137,0,0,5000,293.15,293.15,0,0,0,0,0,0
1818000,0,0,259.6,1230593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1821600,0,0,260.09,1231050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1825200,0,0,259.44,1231506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1828800,0,0,258.94,1231963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1832400,0,0,259.27,1232420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1836000,0,0,260.11,1232876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1839600,0,0,260.11,1233333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1843200,0,0,260.98,1233790,0,0,5000,293.15,293.15,0,0,0,0,0,0
1846800,0,0,263.18,1234246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1850400,0,0,265.97,1234703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1854000,0,0,268.92,1235159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1857600,0,0,271.33,1235616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1861200,0,0,271.7,1236073,0,0,5000,293.15,293.15,0,0,0,0,0,0
1864800,0,0,272.77,1236529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1868400,0,0,273.31,1236986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1872000,0,0,272.85,1237442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1875600,0,0,272.24,1237899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1879200,0,0,271.62,1238356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1882800,0,0,272.24,1238812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1886400,0,0,272.01,1239269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1890000,0,0,272.09,1239726,0,0,5000,293.15,293.15,0,0,0,0,0,0
1893600,0,0,272.32,1240182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1897200,0,0,272.24,1240639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1900800,0,0,272.32,1241095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1904400,0,0,272.93,1241552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1908000,0,0,271.39,1242009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1911600,0,0,268.31,1242465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1915200,0,0,267.27,1242922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1918800,0,0,267.06,1243379,0,0,5000,293.15,293.15,0,0,0,0,0,0
1922400,0,0,266.38,1243835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1926000,0,0,265.17,1244292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1929600,0,0,266.92,1244748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1933200,0,0,269.12,1245205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1936800,0,0,271.02,1245662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1940400,0,0,275.05,1246118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1944000,0,0,276.26,1246575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1947600,0,0,275.43,1247032,0,0,5000,293.15,293.15,0,0,0,0,0,0
1951200,0,0,275.09,1247488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
1954800,0,0,275.09,1247945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1958400,0,0,273.8,1248401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1962000,0,0,273.46,1248858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1965600,0,0,273.19,1249315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1969200,0,0,272.35,1249771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1972800,0,0,271.96,1250228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
1976400,0,0,271.73,1250684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
1980000,0,0,271.56,1251141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
1983600,0,0,271.39,1251598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
1987200,0,0,270.87,1252054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
1990800,0,0,270.87,1252511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
1994400,0,0,270.14,1252968,0,0,5000,293.15,293.15,0,0,0,0,0,0
1998000,0,0,270.54,1253424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2001600,0,0,270.14,1253881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2005200,0,0,270.37,1254337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2008800,0,0,270.21,1254794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2012400,0,0,269.66,1255251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2016000,0,0,269.21,1255707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2019600,0,0,270.26,1256164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2023200,0,0,273.62,1256621,0,0,5000,293.15,293.15,0,0,0,0,0,0
2026800,0,0,275.23,1257077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2030400,0,0,274.97,1257534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2034000,0,0,274.66,1257990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2037600,0,0,274.66,1258447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2041200,0,0,275.81,1258904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2044800,0,0,275.05,1259360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2048400,0,0,273.89,1259817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2052000,0,0,273.73,1260274,0,0,5000,293.15,293.15,0,0,0,0,0,0
2055600,0,0,273.17,1260730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2059200,0,0,273.89,1261187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2062800,0,0,273.17,1261643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2066400,0,0,273.17,1262100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2070000,0,0,272.78,1262557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2073600,0,0,272.64,1263013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2077200,0,0,273.47,1263470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2080800,0,0,272.37,1263927,0,0,5000,293.15,293.15,0,0,0,0,0,0
2084400,0,0,273.73,1264383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2088000,0,0,274.05,1264840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2091600,0,0,273.47,1265296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2095200,0,0,272.78,1265753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2098800,0,0,271.33,1266210,0,0,5000,293.15,293.15,0,0,0,0,0,0
2102400,0,0,271.45,1266666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2106000,0,0,274.21,1267123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2109600,0,0,275.43,1267579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2113200,0,0,275.4,1268036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2116800,0,0,275.26,1268493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2120400,0,0,275.7,1268949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2124000,0,0,275.97,1269406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2127600,0,0,276.46,1269863,0,0,5000,293.15,293.15,0,0,0,0,0,0
2131200,0,0,276.55,1270319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2134800,0,0,275.84,1270776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2138400,0,0,275.4,1271232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2142000,0,0,274.12,1271689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2145600,0,0,274.74,1272146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2149200,0,0,273.8,1272602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2152800,0,0,273.06,1273059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2156400,0,0,272.81,1273516,0,0,5000,293.15,293.15,0,0,0,0,0,0
2160000,0,0,272.45,1273972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2163600,0,0,272.17,1274429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2167200,0,0,272.26,1274885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2170800,0,0,271.99,1275342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2174400,0,0,274.27,1275799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2178000,0,0,274.61,1276255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2181600,0,0,274.43,1276712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2185200,0,0,273.28,1277169,0,0,5000,293.15,293.15,0,0,0,0,0,0
2188800,0,0,275.67,1277625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2192400,0,0,276.56,1278082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2196000,0,0,277.32,1278538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2199600,0,0,277.98,1278995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2203200,0,0,277.95,1279452,0,0,5000,293.15,293.15,0,0,0,0,0,0
2206800,0,0,278.19,1279908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2210400,0,0,278.78,1280365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2214000,0,0,277.31,1280821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2217600,0,0,276.91,1281278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2221200,0,0,277.01,1281735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2224800,0,0,275.88,1282191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2228400,0,0,277.01,1282648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2232000,0,0,276.56,1283105,0,0,5000,293.15,293.15,0,0,0,0,0,0
2235600,0,0,276.91,1283561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2239200,0,0,277.16,1284018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2242800,0,0,277.01,1284474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2246400,0,0,276,1284931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2250000,0,0,274.92,1285388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2253600,0,0,275.34,1285844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2257200,0,0,273.96,1286301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2260800,0,0,274.87,1286758,0,0,5000,293.15,293.15,0,0,0,0,0,0
2264400,0,0,271.97,1287214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2268000,0,0,272.37,1287671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2271600,0,0,271.84,1288127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2275200,0,0,272.64,1288584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2278800,0,0,275.7,1289041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2282400,0,0,277.73,1289497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2286000,0,0,278.31,1289954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2289600,0,0,278.97,1290411,0,0,5000,293.15,293.15,0,0,0,0,0,0
2293200,0,0,279.42,1290867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2296800,0,0,278.95,1291324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2300400,0,0,279.15,1291780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2304000,0,0,278.55,1292237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2307600,0,0,277.01,1292694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2311200,0,0,275.49,1293150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2314800,0,0,275.4,1293607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2318400,0,0,275.19,1294063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2322000,0,0,274.78,1294520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2325600,0,0,273.28,1294977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2329200,0,0,272.49,1295433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2332800,0,0,271.81,1295890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2336400,0,0,271.77,1296347,0,0,5000,293.15,293.15,0,0,0,0,0,0
2340000,0,0,271.77,1296803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2343600,0,0,273.57,1297260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2347200,0,0,273.41,1297716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2350800,0,0,273.17,1298173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2354400,0,0,273.77,1298630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2358000,0,0,272.26,1299086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2361600,0,0,273.28,1299543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2365200,0,0,275.09,1300000,0,0,5000,293.15,293.15,0,0,0,0,0,0
2368800,0,0,276.91,1300456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2372400,0,0,276.85,1300913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2376000,0,0,278.01,1301369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2379600,0,0,280.3,1301826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2383200,0,0,280.44,1302283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2386800,0,0,280.92,1302739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2390400,0,0,281.19,1303196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2394000,0,0,278.34,1303653,0,0,5000,293.15,293.15,0,0,0,0,0,0
2397600,0,0,277.34,1304109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2401200,0,0,276.4,1304566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2404800,0,0,276.02,1305022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2408400,0,0,274.43,1305479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2412000,0,0,273.73,1305936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2415600,0,0,272.14,1306392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2419200,0,0,271.7,1306849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2422800,0,0,271.52,1307305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2426400,0,0,271.05,1307762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2430000,0,0,270.84,1308219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2433600,0,0,270.51,1308675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2437200,0,0,269.53,1309132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2440800,0,0,269.83,1309589,0,0,5000,293.15,293.15,0,0,0,0,0,0
2444400,0,0,269.7,1310045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2448000,0,0,269.83,1310502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2451600,0,0,272.12,1310958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2455200,0,0,272.99,1311415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2458800,0,0,273.8,1311872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2462400,0,0,274.71,1312328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2466000,0,0,274.85,1312785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2469600,0,0,274.95,1313242,0,0,5000,293.15,293.15,0,0,0,0,0,0
2473200,0,0,274.6,1313698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2476800,0,0,274.61,1314155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2480400,0,0,273.81,1314611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2484000,0,0,272.37,1315068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2487600,0,0,272.02,1315525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2491200,0,0,271.88,1315981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2494800,0,0,271.32,1316438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2498400,0,0,271.07,1316895,0,0,5000,293.15,293.15,0,0,0,0,0,0
2502000,0,0,271.18,1317351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2505600,0,0,270.56,1317808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2509200,0,0,269.68,1318264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2512800,0,0,269.54,1318721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2516400,0,0,268.51,1319178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2520000,0,0,268.2,1319634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2523600,0,0,268.06,1320091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2527200,0,0,267.81,1320548,0,0,5000,293.15,293.15,0,0,0,0,0,0
2530800,0,0,268.63,1321004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2534400,0,0,269.14,1321461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2538000,0,0,270.56,1321917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2541600,0,0,272.63,1322374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2545200,0,0,273.8,1322831,0,0,5000,293.15,293.15,0,0,0,0,0,0
2548800,0,0,275.57,1323287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2552400,0,0,276.97,1323744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2556000,0,0,276.63,1324200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2559600,0,0,276.18,1324657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2563200,0,0,276.46,1325114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2566800,0,0,275.52,1325570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2570400,0,0,273.91,1326027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2574000,0,0,273.94,1326484,0,0,5000,293.15,293.15,0,0,0,0,0,0
2577600,0,0,273.42,1326940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2581200,0,0,272.26,1327397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2584800,0,0,272.62,1327853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2588400,0,0,272.17,1328310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2592000,0,0,272.26,1328767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2595600,0,0,271.56,1329223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2599200,0,0,270.87,1329680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2602800,0,0,271.39,1330137,0,0,5000,293.15,293.15,0,0,0,0,0,0
2606400,0,0,271.81,1330593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2610000,0,0,272.08,1331050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2613600,0,0,271.99,1331506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2617200,0,0,272.08,1331963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2620800,0,0,273.07,1332420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2624400,0,0,274.93,1332876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2628000,0,0,275.19,1333333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2631600,0,0,276.75,1333790,0,0,5000,293.15,293.15,0,0,0,0,0,0
2635200,0,0,276.56,1334246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2638800,0,0,276.91,1334703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2642400,0,0,277.16,1335159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2646000,0,0,277.53,1335616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2649600,0,0,276.46,1336073,0,0,5000,293.15,293.15,0,0,0,0,0,0
2653200,0,0,276.56,1336529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2656800,0,0,274.74,1336986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2660400,0,0,273.56,1337442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2664000,0,0,273.42,1337899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2667600,0,0,272.99,1338356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2671200,0,0,273.08,1338812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2674800,0,0,272.35,1339269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2678400,0,0,271.93,1339726,0,0,5000,293.15,293.15,0,0,0,0,0,0
2682000,0,0,271.28,1340182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2685600,0,0,271.25,1340639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2689200,0,0,269.48,1341095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2692800,0,0,269.11,1341552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2696400,0,0,268.37,1342009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2700000,0,0,267.49,1342465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2703600,0,0,267.04,1342922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2707200,0,0,268.37,1343379,0,0,5000,293.15,293.15,0,0,0,0,0,0
2710800,0,0,269.26,1343835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2714400,0,0,270.83,1344292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2718000,0,0,272.3,1344748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2721600,0,0,273.77,1345205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2725200,0,0,274.74,1345662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
