Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
2728800,0,0,275.51,1346118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2732400,0,0,275.4,1346575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2736000,0,0,273.67,1347032,0,0,5000,293.15,293.15,0,0,0,0,0,0
2739600,0,0,272.63,1347488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2743200,0,0,270.88,1347945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2746800,0,0,269.47,1348401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2750400,0,0,268.75,1348858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2754000,0,0,268.57,1349315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2757600,0,0,267.8,1349771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2761200,0,0,267.38,1350228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2764800,0,0,267.38,1350684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2768400,0,0,267.38,1351141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2772000,0,0,267.38,1351598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2775600,0,0,267.38,1352054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2779200,0,0,268.39,1352511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2782800,0,0,268.39,1352968,0,0,5000,293.15,293.15,0,0,0,0,0,0
2786400,0,0,267.98,1353424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2790000,0,0,267.98,1353881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2793600,0,0,268.57,1354337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2797200,0,0,269.66,1354794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2800800,0,0,270.15,1355251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2804400,0,0,269.96,1355707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2808000,0,0,270.75,1356164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2811600,0,0,270.67,1356621,0,0,5000,293.15,293.15,0,0,0,0,0,0
2815200,0,0,271.17,1357077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2818800,0,0,271.17,1357534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2822400,0,0,270.51,1357990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2826000,0,0,270.51,1358447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2829600,0,0,269.61,1358904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2833200,0,0,268.39,1359360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2836800,0,0,269.13,1359817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2840400,0,0,268.55,1360274,0,0,5000,293.15,293.15,0,0,0,0,0,0
2844000,0,0,267.21,1360730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2847600,0,0,265.97,1361187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2851200,0,0,264.41,1361643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2854800,0,0,264.64,1362100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2858400,0,0,263.33,1362557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2862000,0,0,262.72,1363013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2865600,0,0,263.46,1363470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2869200,0,0,263.34,1363927,0,0,5000,293.15,293.15,0,0,0,0,0,0
2872800,0,0,262.52,1364383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2876400,0,0,262.8,1364840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2880000,0,0,263.61,1365296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2883600,0,0,265.31,1365753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2887200,0,0,267.99,1366210,0,0,5000,293.15,293.15,0,0,0,0,0,0
2890800,0,0,270.27,1366666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2894400,0,0,271.92,1367123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2898000,0,0,272.98,1367579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2901600,0,0,272.98,1368036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2905200,0,0,272.98,1368493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2908800,0,0,272.24,1368949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2912400,0,0,271.31,1369406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2916000,0,0,269.53,1369863,0,0,5000,293.15,293.15,0,0,0,0,0,0
2919600,0,0,268.63,1370319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2923200,0,0,268.41,1370776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2926800,0,0,267.79,1371232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2930400,0,0,267.56,1371689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2934000,0,0,267.56,1372146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2937600,0,0,267.56,1372602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2941200,0,0,266.38,1373059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2944800,0,0,265.47,1373516,0,0,5000,293.15,293.15,0,0,0,0,0,0
2948400,0,0,265.83,1373972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2952000,0,0,266.24,1374429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2955600,0,0,266.38,1374885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2959200,0,0,265.17,1375342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
2962800,0,0,265.17,1375799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
2966400,0,0,268.8,1376255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
2970000,0,0,271.05,1376712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2973600,0,0,272.93,1377169,0,0,5000,293.15,293.15,0,0,0,0,0,0
2977200,0,0,274.69,1377625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2980800,0,0,275.56,1378082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
2984400,0,0,276.52,1378538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
2988000,0,0,277.1,1378995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
2991600,0,0,277.43,1379452,0,0,5000,293.15,293.15,0,0,0,0,0,0
2995200,0,0,278.36,1379908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
2998800,0,0,276.55,1380365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3002400,0,0,274.08,1380821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3006000,0,0,273.56,1381278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3009600,0,0,272.74,1381735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3013200,0,0,272.78,1382191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3016800,0,0,271.64,1382648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3020400,0,0,271.33,1383105,0,0,5000,293.15,293.15,0,0,0,0,0,0
3024000,0,0,271.58,1383561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3027600,0,0,271.32,1384018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3031200,0,0,270.52,1384474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3034800,0,0,268.81,1384931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3038400,0,0,268.79,1385388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3042000,0,0,268.65,1385844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3045600,0,0,268.08,1386301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3049200,0,0,266.91,1386758,0,0,5000,293.15,293.15,0,0,0,0,0,0
3052800,0,0,268.96,1387214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3056400,0,0,271.07,1387671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3060000,0,0,271.46,1388127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3063600,0,0,271.73,1388584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3067200,0,0,271.87,1389041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3070800,0,0,271.58,1389497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3074400,0,0,271.84,1389954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3078000,0,0,271.71,1390411,0,0,5000,293.15,293.15,0,0,0,0,0,0
3081600,0,0,271.97,1390867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3085200,0,0,271.14,1391324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3088800,0,0,270.91,1391780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3092400,0,0,270.38,1392237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3096000,0,0,269.52,1392694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3099600,0,0,269.26,1393150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3103200,0,0,268.96,1393607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3106800,0,0,268.23,1394063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3110400,0,0,268.08,1394520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3114000,0,0,267.18,1394977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3117600,0,0,266.61,1395433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3121200,0,0,266.27,1395890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3124800,0,0,265.49,1396347,0,0,5000,293.15,293.15,0,0,0,0,0,0
3128400,0,0,265.69,1396803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3132000,0,0,266.31,1397260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3135600,0,0,266.05,1397716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3139200,0,0,268.15,1398173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3142800,0,0,271.39,1398630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3146400,0,0,274.32,1399086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3150000,0,0,275.56,1399543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3153600,0,0,276.88,1400000,0,0,5000,293.15,293.15,0,0,0,0,0,0
3157200,0,0,277.66,1400456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3160800,0,0,278.58,1400913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3164400,0,0,278.27,1401369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3168000,0,0,277.57,1401826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3171600,0,0,275.97,1402283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3175200,0,0,274.3,1402739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3178800,0,0,273,1403196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3182400,0,0,273.26,1403653,0,0,5000,293.15,293.15,0,0,0,0,0,0
3186000,0,0,272.81,1404109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3189600,0,0,272.26,1404566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3193200,0,0,271.17,1405022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3196800,0,0,270.51,1405479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3200400,0,0,269.98,1405936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3204000,0,0,270.62,1406392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3207600,0,0,269.82,1406849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3211200,0,0,268.37,1407305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3214800,0,0,269.11,1407762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3218400,0,0,270.89,1408219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3222000,0,0,270.77,1408675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3225600,0,0,270.91,1409132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3229200,0,0,275.44,1409589,0,0,5000,293.15,293.15,0,0,0,0,0,0
3232800,0,0,276.63,1410045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3236400,0,0,277.73,1410502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3240000,0,0,278.44,1410958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3243600,0,0,278.84,1411415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3247200,0,0,279.1,1411872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3250800,0,0,279.28,1412328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3254400,0,0,278.31,1412785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3258000,0,0,277.21,1413242,0,0,5000,293.15,293.15,0,0,0,0,0,0
3261600,0,0,276.42,1413698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3265200,0,0,276.2,1414155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3268800,0,0,275.46,1414611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3272400,0,0,274.6,1415068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3276000,0,0,273.88,1415525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3279600,0,0,272.94,1415981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3283200,0,0,272.69,1416438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3286800,0,0,271.39,1416895,0,0,5000,293.15,293.15,0,0,0,0,0,0
3290400,0,0,269.52,1417351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3294000,0,0,268.81,1417808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3297600,0,0,268.5,1418264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3301200,0,0,268.08,1418721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3304800,0,0,267.61,1419178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3308400,0,0,267.61,1419634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3312000,0,0,268.81,1420091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3315600,0,0,269.23,1420548,0,0,5000,293.15,293.15,0,0,0,0,0,0
3319200,0,0,271.07,1421004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3322800,0,0,272.37,1421461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3326400,0,0,273.06,1421917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3330000,0,0,274.2,1422374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3333600,0,0,273.94,1422831,0,0,5000,293.15,293.15,0,0,0,0,0,0
3337200,0,0,274.34,1423287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3340800,0,0,273.17,1423744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3344400,0,0,272.3,1424200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3348000,0,0,271.24,1424657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3351600,0,0,270.11,1425114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3355200,0,0,270.02,1425570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3358800,0,0,269.37,1426027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3362400,0,0,268.74,1426484,0,0,5000,293.15,293.15,0,0,0,0,0,0
3366000,0,0,268.25,1426940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3369600,0,0,267.66,1427397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3373200,0,0,267.56,1427853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3376800,0,0,267.81,1428310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3380400,0,0,267.89,1428767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3384000,0,0,269.16,1429223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3387600,0,0,269.64,1429680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3391200,0,0,267.77,1430137,0,0,5000,293.15,293.15,0,0,0,0,0,0
3394800,0,0,268.19,1430593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3398400,0,0,269.96,1431050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3402000,0,0,271.55,1431506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3405600,0,0,273.15,1431963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3409200,0,0,273.98,1432420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3412800,0,0,274.39,1432876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3416400,0,0,274.91,1433333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3420000,0,0,275.26,1433790,0,0,5000,293.15,293.15,0,0,0,0,0,0
3423600,0,0,275.68,1434246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3427200,0,0,275.26,1434703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3430800,0,0,274.41,1435159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3434400,0,0,273.43,1435616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3438000,0,0,272.4,1436073,0,0,5000,293.15,293.15,0,0,0,0,0,0
3441600,0,0,271.92,1436529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3445200,0,0,272.06,1436986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3448800,0,0,272.02,1437442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3452400,0,0,272.02,1437899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3456000,0,0,274.25,1438356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3459600,0,0,274.61,1438812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3463200,0,0,274.7,1439269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3466800,0,0,274.58,1439726,0,0,5000,293.15,293.15,0,0,0,0,0,0
3470400,0,0,274.2,1440182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3474000,0,0,273.89,1440639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3477600,0,0,274.11,1441095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3481200,0,0,273.89,1441552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3484800,0,0,274.58,1442009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3488400,0,0,275.79,1442465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3492000,0,0,276.84,1442922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3495600,0,0,277.21,1443379,0,0,5000,293.15,293.15,0,0,0,0,0,0
3499200,0,0,277.64,1443835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3502800,0,0,278.55,1444292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3506400,0,0,277.86,1444748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3510000,0,0,278.11,1445205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3513600,0,0,277.86,1445662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3517200,0,0,277.01,1446118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3520800,0,0,276.46,1446575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3524400,0,0,276.46,1447032,0,0,5000,293.15,293.15,0,0,0,0,0,0
3528000,0,0,276.46,1447488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3531600,0,0,276.46,1447945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3535200,0,0,276.09,1448401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3538800,0,0,275.97,1448858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3542400,0,0,275.67,1449315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3546000,0,0,274.77,1449771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3549600,0,0,273.26,1450228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3553200,0,0,273.26,1450684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3556800,0,0,272.74,1451141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3560400,0,0,273.26,1451598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3564000,0,0,272.99,1452054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3567600,0,0,272.47,1452511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3571200,0,0,273.77,1452968,0,0,5000,293.15,293.15,0,0,0,0,0,0
3574800,0,0,275.7,1453424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3578400,0,0,277.86,1453881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3582000,0,0,279.08,1454337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3585600,0,0,280.1,1454794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3589200,0,0,280.69,1455251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3592800,0,0,280.37,1455707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3596400,0,0,281.14,1456164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3600000,0,0,280.66,1456621,0,0,5000,293.15,293.15,0,0,0,0,0,0
3603600,0,0,279.59,1457077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3607200,0,0,278.01,1457534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3610800,0,0,277.78,1457990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3614400,0,0,277.22,1458447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3618000,0,0,275.84,1458904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3621600,0,0,275.68,1459360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3625200,0,0,275.35,1459817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3628800,0,0,275.09,1460274,0,0,5000,293.15,293.15,0,0,0,0,0,0
3632400,0,0,274.93,1460730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3636000,0,0,274.45,1461187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3639600,0,0,275.89,1461643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3643200,0,0,275.79,1462100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3646800,0,0,273.73,1462557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3650400,0,0,272.51,1463013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3654000,0,0,272.51,1463470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3657600,0,0,273.36,1463927,0,0,5000,293.15,293.15,0,0,0,0,0,0
3661200,0,0,275.05,1464383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3664800,0,0,277.55,1464840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3668400,0,0,278.7,1465296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3672000,0,0,280.37,1465753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3675600,0,0,280.22,1466210,0,0,5000,293.15,293.15,0,0,0,0,0,0
3679200,0,0,279.99,1466666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3682800,0,0,280.3,1467123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3686400,0,0,278.91,1467579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3690000,0,0,278.45,1468036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3693600,0,0,278.19,1468493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3697200,0,0,276.91,1468949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3700800,0,0,276.68,1469406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3704400,0,0,276.68,1469863,0,0,5000,293.15,293.15,0,0,0,0,0,0
3708000,0,0,274.25,1470319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3711600,0,0,273.38,1470776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3715200,0,0,271.73,1471232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3718800,0,0,271.46,1471689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3722400,0,0,271.73,1472146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3726000,0,0,270.67,1472602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3729600,0,0,270.19,1473059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3733200,0,0,269.28,1473516,0,0,5000,293.15,293.15,0,0,0,0,0,0
3736800,0,0,268.57,1473972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3740400,0,0,267.38,1474429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3744000,0,0,266.72,1474885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3747600,0,0,266.29,1475342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3751200,0,0,266.13,1475799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3754800,0,0,266.72,1476255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3758400,0,0,267.04,1476712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3762000,0,0,267.04,1477169,0,0,5000,293.15,293.15,0,0,0,0,0,0
3765600,0,0,267.21,1477625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3769200,0,0,267.21,1478082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3772800,0,0,267.04,1478538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3776400,0,0,266.91,1478995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3780000,0,0,266.91,1479452,0,0,5000,293.15,293.15,0,0,0,0,0,0
3783600,0,0,266.56,1479908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3787200,0,0,264.75,1480365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3790800,0,0,264.27,1480821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3794400,0,0,264.41,1481278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3798000,0,0,264.27,1481735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3801600,0,0,263.69,1482191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3805200,0,0,263.69,1482648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3808800,0,0,260.72,1483105,0,0,5000,293.15,293.15,0,0,0,0,0,0
3812400,0,0,259.5,1483561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3816000,0,0,258.53,1484018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3819600,0,0,258.43,1484474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3823200,0,0,257.84,1484931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3826800,0,0,257.84,1485388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3830400,0,0,257.84,1485844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3834000,0,0,258.33,1486301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3837600,0,0,259.32,1486758,0,0,5000,293.15,293.15,0,0,0,0,0,0
3841200,0,0,259.69,1487214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3844800,0,0,260.17,1487671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3848400,0,0,260.77,1488127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3852000,0,0,261.34,1488584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3855600,0,0,260.86,1489041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3859200,0,0,260.49,1489497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3862800,0,0,260.49,1489954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3866400,0,0,260.72,1490411,0,0,5000,293.15,293.15,0,0,0,0,0,0
3870000,0,0,260.13,1490867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3873600,0,0,259.5,1491324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3877200,0,0,259.42,1491780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3880800,0,0,258.92,1492237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3884400,0,0,258.33,1492694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3888000,0,0,257.25,1493150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3891600,0,0,256.76,1493607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3895200,0,0,255.68,1494063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3898800,0,0,254.6,1494520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3902400,0,0,253.45,1494977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3906000,0,0,255.68,1495433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3909600,0,0,256.76,1495890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3913200,0,0,257.25,1496347,0,0,5000,293.15,293.15,0,0,0,0,0,0
3916800,0,0,257.34,1496803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3920400,0,0,258.92,1497260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3924000,0,0,259.32,1497716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3927600,0,0,261.5,1498173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3931200,0,0,261.22,1498630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3934800,0,0,261.6,1499086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3938400,0,0,261.82,1499543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3942000,0,0,261.69,1500000,0,0,5000,293.15,293.15,0,0,0,0,0,0
3945600,0,0,261.5,1500456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3949200,0,0,261.4,1500913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3952800,0,0,259.69,1501369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3956400,0,0,259.32,1501826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3960000,0,0,258.74,1502283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3963600,0,0,257.09,1502739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3967200,0,0,257.51,1503196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3970800,0,0,257.58,1503653,0,0,5000,293.15,293.15,0,0,0,0,0,0
3974400,0,0,256.91,1504109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
3978000,0,0,256.84,1504566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
3981600,0,0,257.41,1505022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
3985200,0,0,256.01,1505479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
3988800,0,0,256.84,1505936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
3992400,0,0,254.94,1506392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
3996000,0,0,256.91,1506849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
3999600,0,0,254.53,1507305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4003200,0,0,260.29,1507762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4006800,0,0,263.86,1508219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4010400,0,0,266.25,1508675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4014000,0,0,268.5,1509132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4017600,0,0,268.98,1509589,0,0,5000,293.15,293.15,0,0,0,0,0,0
4021200,0,0,269.04,1510045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4024800,0,0,269.65,1510502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4028400,0,0,270.52,1510958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4032000,0,0,264.37,1511415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4035600,0,0,263.33,1511872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4039200,0,0,262.04,1512328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4042800,0,0,262.04,1512785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4046400,0,0,263.69,1513242,0,0,5000,293.15,293.15,0,0,0,0,0,0
4050000,0,0,264.75,1513698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4053600,0,0,268.41,1514155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4057200,0,0,268.09,1514611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4060800,0,0,258.84,1515068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4064400,0,0,267.99,1515525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4068000,0,0,269.35,1515981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4071600,0,0,269.7,1516438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4075200,0,0,270.04,1516895,0,0,5000,293.15,293.15,0,0,0,0,0,0
4078800,0,0,270.17,1517351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4082400,0,0,270.04,1517808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4086000,0,0,269.64,1518264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4089600,0,0,269.83,1518721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4093200,0,0,271.31,1519178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4096800,0,0,272.4,1519634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4100400,0,0,273.31,1520091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4104000,0,0,274.25,1520548,0,0,5000,293.15,293.15,0,0,0,0,0,0
4107600,0,0,275.3,1521004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4111200,0,0,275.11,1521461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4114800,0,0,275.53,1521917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4118400,0,0,275.15,1522374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4122000,0,0,274.2,1522831,0,0,5000,293.15,293.15,0,0,0,0,0,0
4125600,0,0,272.64,1523287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4129200,0,0,272.98,1523744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4132800,0,0,272.24,1524200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4136400,0,0,271.52,1524657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4140000,0,0,271.45,1525114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4143600,0,0,271.45,1525570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4147200,0,0,270.77,1526027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4150800,0,0,270.77,1526484,0,0,5000,293.15,293.15,0,0,0,0,0,0
4154400,0,0,268.5,1526940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4158000,0,0,267.94,1527397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4161600,0,0,267.32,1527853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4165200,0,0,266.74,1528310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4168800,0,0,266.27,1528767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4172400,0,0,266.43,1529223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4176000,0,0,267.8,1529680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4179600,0,0,269.65,1530137,0,0,5000,293.15,293.15,0,0,0,0,0,0
4183200,0,0,270.26,1530593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4186800,0,0,270.82,1531050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4190400,0,0,270.91,1531506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4194000,0,0,271.45,1531963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4197600,0,0,271.66,1532420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4201200,0,0,271.74,1532876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4204800,0,0,271.59,1533333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4208400,0,0,271.2,1533790,0,0,5000,293.15,293.15,0,0,0,0,0,0
4212000,0,0,270.79,1534246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4215600,0,0,270.91,1534703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4219200,0,0,270.38,1535159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4222800,0,0,270.38,1535616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4226400,0,0,269.93,1536073,0,0,5000,293.15,293.15,0,0,0,0,0,0
4230000,0,0,269.36,1536529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4233600,0,0,268.79,1536986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4237200,0,0,268.07,1537442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4240800,0,0,267.8,1537899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4244400,0,0,267.21,1538356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4248000,0,0,267.21,1538812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4251600,0,0,266.29,1539269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4255200,0,0,267.98,1539726,0,0,5000,293.15,293.15,0,0,0,0,0,0
4258800,0,0,267.38,1540182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4262400,0,0,268.69,1540639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4266000,0,0,270.04,1541095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4269600,0,0,270.55,1541552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4273200,0,0,271.64,1542009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4276800,0,0,272.78,1542465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4280400,0,0,273.42,1542922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4284000,0,0,273.56,1543379,0,0,5000,293.15,293.15,0,0,0,0,0,0
4287600,0,0,274.22,1543835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4291200,0,0,273.56,1544292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4294800,0,0,272.08,1544748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4298400,0,0,271.63,1545205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4302000,0,0,270.7,1545662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4305600,0,0,270.55,1546118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4309200,0,0,270.38,1546575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4312800,0,0,269.12,1547032,0,0,5000,293.15,293.15,0,0,0,0,0,0
4316400,0,0,269.56,1547488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4320000,0,0,268.96,1547945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4323600,0,0,269.52,1548401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4327200,0,0,269.96,1548858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4330800,0,0,269.96,1549315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4334400,0,0,269.96,1549771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4338000,0,0,270.15,1550228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4341600,0,0,270.15,1550684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4345200,0,0,269.96,1551141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4348800,0,0,269.47,1551598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4352400,0,0,268.88,1552054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4356000,0,0,269.81,1552511.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4359600,0,0,270.19,1552968,0,0,5000,293.15,293.15,0,0,0,0,0,0
4363200,0,0,270.51,1553424.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4366800,0,0,272.35,1553881.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4370400,0,0,272.35,1554337.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4374000,0,0,274.44,1554794.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4377600,0,0,274.4,1555251.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4381200,0,0,271.73,1555707.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4384800,0,0,271.46,1556164.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4388400,0,0,271.46,1556621,0,0,5000,293.15,293.15,0,0,0,0,0,0
4392000,0,0,271.46,1557077.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4395600,0,0,271.46,1557534.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4399200,0,0,270.88,1557990.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4402800,0,0,270.88,1558447.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4406400,0,0,270.88,1558904.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4410000,0,0,271.09,1559360.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4413600,0,0,270.51,1559817.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4417200,0,0,270.3,1560274,0,0,5000,293.15,293.15,0,0,0,0,0,0
4420800,0,0,269.83,1560730.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4424400,0,0,269.26,1561187.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4428000,0,0,269.11,1561643.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4431600,0,0,268.65,1562100.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4435200,0,0,270.83,1562557.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4438800,0,0,269.61,1563013.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4442400,0,0,273.19,1563470.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4446000,0,0,274.52,1563927,0,0,5000,293.15,293.15,0,0,0,0,0,0
4449600,0,0,275.67,1564383.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4453200,0,0,275.7,1564840.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4456800,0,0,275.34,1565296.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4460400,0,0,274.97,1565753.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4464000,0,0,274.45,1566210,0,0,5000,293.15,293.15,0,0,0,0,0,0
4467600,0,0,274.78,1566666.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4471200,0,0,273.65,1567123.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4474800,0,0,272.3,1567579.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4478400,0,0,271.81,1568036.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4482000,0,0,271,1568493.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4485600,0,0,270.04,1568949.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4489200,0,0,270.3,1569406.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4492800,0,0,269.83,1569863,0,0,5000,293.15,293.15,0,0,0,0,0,0
4496400,0,0,269.13,1570319.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4500000,0,0,269.13,1570776.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4503600,0,0,268.55,1571232.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4507200,0,0,268.94,1571689.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4510800,0,0,270.04,1572146.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4514400,0,0,270.54,1572602.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4518000,0,0,271,1573059.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4521600,0,0,272.17,1573516,0,0,5000,293.15,293.15,0,0,0,0,0,0
4525200,0,0,272.78,1573972.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4528800,0,0,273.07,1574429.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4532400,0,0,273.92,1574885.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4536000,0,0,274.86,1575342.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4539600,0,0,276,1575799.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4543200,0,0,275.88,1576255.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4546800,0,0,276.46,1576712.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4550400,0,0,276.09,1577169,0,0,5000,293.15,293.15,0,0,0,0,0,0
4554000,0,0,275.97,1577625.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4557600,0,0,274.89,1578082.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4561200,0,0,273.91,1578538.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4564800,0,0,273.06,1578995.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4568400,0,0,272.45,1579452,0,0,5000,293.15,293.15,0,0,0,0,0,0
4572000,0,0,271.56,1579908.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4575600,0,0,271.56,1580365.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4579200,0,0,270.7,1580821.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4582800,0,0,270.83,1581278.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4586400,0,0,270.72,1581735.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4590000,0,0,270.37,1582191.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4593600,0,0,270.1,1582648.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4597200,0,0,270.1,1583105,0,0,5000,293.15,293.15,0,0,0,0,0,0
4600800,0,0,270.79,1583561.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4604400,0,0,271.71,1584018.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4608000,0,0,273.77,1584474.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4611600,0,0,276.08,1584931.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4615200,0,0,277.1,1585388.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4618800,0,0,277.95,1585844.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4622400,0,0,278.48,1586301.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4626000,0,0,278.43,1586758,0,0,5000,293.15,293.15,0,0,0,0,0,0
4629600,0,0,277.77,1587214.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4633200,0,0,278.55,1587671.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4636800,0,0,278.55,1588127.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4640400,0,0,277.97,1588584.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4644000,0,0,276.75,1589041.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4647600,0,0,275.68,1589497.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4651200,0,0,274.3,1589954.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4654800,0,0,274.08,1590411,0,0,5000,293.15,293.15,0,0,0,0,0,0
4658400,0,0,273.06,1590867.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4662000,0,0,272.17,1591324.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4665600,0,0,272.26,1591780.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4669200,0,0,271.99,1592237.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4672800,0,0,271.56,1592694.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4676400,0,0,271.63,1593150.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4680000,0,0,270.91,1593607.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4683600,0,0,271.02,1594063.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4687200,0,0,270.1,1594520.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4690800,0,0,269.36,1594977.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4694400,0,0,271.32,1595433.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4698000,0,0,273.47,1595890.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4701600,0,0,274.78,1596347,0,0,5000,293.15,293.15,0,0,0,0,0,0
4705200,0,0,276.75,1596803.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4708800,0,0,278.06,1597260.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4712400,0,0,278.9,1597716.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4716000,0,0,279.26,1598173.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4719600,0,0,278.49,1598630.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4723200,0,0,278,1599086.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4726800,0,0,277.81,1599543.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4730400,0,0,276.52,1600000,0,0,5000,293.15,293.15,0,0,0,0,0,0
4734000,0,0,275.67,1600456.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4737600,0,0,275.27,1600913.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4741200,0,0,274.25,1601369.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4744800,0,0,273.8,1601826.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4748400,0,0,273.46,1602283.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4752000,0,0,273.38,1602739.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4755600,0,0,272.7,1603196.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4759200,0,0,272.7,1603653,0,0,5000,293.15,293.15,0,0,0,0,0,0
4762800,0,0,272.13,1604109.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4766400,0,0,271.09,1604566.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4770000,0,0,270.19,1605022.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4773600,0,0,270.39,1605479.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4777200,0,0,269.61,1605936.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4780800,0,0,271.95,1606392.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4784400,0,0,275.02,1606849.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4788000,0,0,277.95,1607305.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4791600,0,0,279.38,1607762.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4795200,0,0,279.03,1608219.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4798800,0,0,279.35,1608675.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4802400,0,0,279.47,1609132.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4806000,0,0,279.47,1609589,0,0,5000,293.15,293.15,0,0,0,0,0,0
4809600,0,0,279.83,1610045.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4813200,0,0,278.9,1610502.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4816800,0,0,277.81,1610958.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4820400,0,0,275.64,1611415.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4824000,0,0,274.46,1611872.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4827600,0,0,275.1,1612328.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4831200,0,0,274.8,1612785.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4834800,0,0,274,1613242,0,0,5000,293.15,293.15,0,0,0,0,0,0
4838400,0,0,274,1613698.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4842000,0,0,273.46,1614155.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4845600,0,0,274.08,1614611.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4849200,0,0,273.06,1615068.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4852800,0,0,273.42,1615525.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4856400,0,0,273.07,1615981.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4860000,0,0,272.78,1616438.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4863600,0,0,272.65,1616895,0,0,5000,293.15,293.15,0,0,0,0,0,0
4867200,0,0,274.21,1617351.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4870800,0,0,274.97,1617808.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4874400,0,0,275.89,1618264.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4878000,0,0,275.68,1618721.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4881600,0,0,276.15,1619178.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4885200,0,0,276.56,1619634.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4888800,0,0,277.32,1620091.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4892400,0,0,277.22,1620548,0,0,5000,293.15,293.15,0,0,0,0,0,0
4896000,0,0,277.05,1621004.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4899600,0,0,276.55,1621461.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4903200,0,0,276.02,1621917.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4906800,0,0,274.66,1622374.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4910400,0,0,274.4,1622831,0,0,5000,293.15,293.15,0,0,0,0,0,0
4914000,0,0,274.66,1623287.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4917600,0,0,274.25,1623744.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4921200,0,0,274.25,1624200.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4924800,0,0,273.67,1624657.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4928400,0,0,273.47,1625114.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4932000,0,0,273.26,1625570.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4935600,0,0,273.06,1626027.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4939200,0,0,273.47,1626484,0,0,5000,293.15,293.15,0,0,0,0,0,0
4942800,0,0,273.06,1626940.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4946400,0,0,271.39,1627397.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4950000,0,0,271.25,1627853.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4953600,0,0,272.13,1628310.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4957200,0,0,272.13,1628767.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4960800,0,0,273.19,1629223.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4964400,0,0,274.44,1629680.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4968000,0,0,273.91,1630137,0,0,5000,293.15,293.15,0,0,0,0,0,0
4971600,0,0,275.11,1630593.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
4975200,0,0,274.44,1631050.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
4978800,0,0,274.52,1631506.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
4982400,0,0,274.44,1631963.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
4986000,0,0,272.63,1632420.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
4989600,0,0,271.56,1632876.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
4993200,0,0,270.67,1633333.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
4996800,0,0,270.39,1633790,0,0,5000,293.15,293.15,0,0,0,0,0,0
5000400,0,0,269.96,1634246.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
5004000,0,0,269.96,1634703.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5007600,0,0,269.96,1635159.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5011200,0,0,270.15,1635616.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5014800,0,0,270.15,1636073,0,0,5000,293.15,293.15,0,0,0,0,0,0
5018400,0,0,270.39,1636529.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
5022000,0,0,270.55,1636986.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5025600,0,0,270.55,1637442.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5029200,0,0,270.55,1637899.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5032800,0,0,270.75,1638356.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
5036400,0,0,270.75,1638812.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
5040000,0,0,270.75,1639269.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
5043600,0,0,271.04,1639726,0,0,5000,293.15,293.15,0,0,0,0,0,0
5047200,0,0,271.25,1640182.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
5050800,0,0,272.13,1640639.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5054400,0,0,272.63,1641095.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5058000,0,0,272.63,1641552.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5061600,0,0,272.82,1642009.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
5065200,0,0,273.38,1642465.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
5068800,0,0,273,1642922.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
5072400,0,0,273,1643379,0,0,5000,293.15,293.15,0,0,0,0,0,0
5076000,0,0,272.7,1643835.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
5079600,0,0,272.7,1644292.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5083200,0,0,272.7,1644748.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5086800,0,0,272.7,1645205.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5090400,0,0,272.99,1645662.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
5094000,0,0,273.27,1646118.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
5097600,0,0,273.56,1646575.4,0,0,5000,293.15,293.15,0,0,0,0,0,0
5101200,0,0,272.47,1647032,0,0,5000,293.15,293.15,0,0,0,0,0,0
5104800,0,0,272.74,1647488.6,0,0,5000,293.15,293.15,0,0,0,0,0,0
5108400,0,0,273.33,1647945.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5112000,0,0,273.26,1648401.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5115600,0,0,273.06,1648858.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5119200,0,0,272.93,1649315.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
5122800,0,0,272.81,1649771.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
5126400,0,0,273.13,1650228.2,0,0,5000,293.15,293.15,0,0,0,0,0,0
5130000,0,0,274.22,1650684.9,0,0,5000,293.15,293.15,0,0,0,0,0,0
5133600,0,0,274.07,1651141.5,0,0,5000,293.15,293.15,0,0,0,0,0,0
5137200,0,0,275.67,1651598.1,0,0,5000,293.15,293.15,0,0,0,0,0,0
5140800,0,0,276.85,1652054.8,0,0,5000,293.15,293.15,0,0,0,0,0,0
5140800,0.04,0,276.85,1652054.8,0,603.97,5000,293.15,293.15,6.48,0.37,0,1,1,21965.4
5143962.5,36.26,72.58,277.64,1652455.9,108.84,116709.01,0,281.15,281.15,1652455.9,16400,30379.95,1,1,32506.88
5144400,46.59,77.31,277.74,1652511.4,123.9,151079.12,0,281.15,281.15,1758537.4,16400,31011.22,1,0.83,33297.2
5148000,63.78,77.32,278.2,1652968,141.1,214913.83,0,281.15,281.15,1758774.9,16400,31012.66,1,0.7,34408.11
5151600,63.77,77.33,277.89,1653424.6,141.1,214783.88,0,281.15,281.15,1759015.5,16400,31014.1,1,0.7,34409.93
5155200,63.76,77.34,277.64,1653881.2,141.1,214822.7,0,281.15,281.15,1759258.8,16400,31015.55,1,0.7,34404.84
5158800,63.75,77.35,276.91,1654337.9,141.1,214876.58,0,281.15,281.15,1759507,16400,31017.01,1,0.7,34396.56
5162400,63.74,77.36,277.32,1654794.5,141.1,214853.34,0,281.15,281.15,1759742.9,16400,31018.43,1,0.7,34398.95
5166000,63.73,77.37,276.46,1655251.1,141.1,214894.03,0,281.15,281.15,1759992.5,16400,31019.9,1,0.7,34391.56
5169600,63.72,77.38,276.68,1655707.8,141.1,214886.86,0,281.15,281.15,1760230.6,16400,31021.33,1,0.7,34391.85
5173200,64.21,77.39,276.86,1656164.4,141.6,215266.12,0,281.15,281.15,1760468.4,16400,31022.76,1,0.7,34425.93
5176800,63.7,77.4,276.07,1656621,141.1,213046.98,0,281.15,281.15,1760714.9,16400,31024.22,1,0.7,34388.87
5180400,59.48,77.42,275.64,1657077.6,136.9,197730.53,0,281.15,281.15,1760959,16400,31025.67,1,0.72,34110.92
5184000,57.67,77.43,273.26,1657534.2,135.1,166624.92,0,281.15,281.15,1761217.5,16400,31027.17,1,0.74,33992.93
5187600,57.76,77.44,273.47,1657990.9,135.2,164383.14,0,281.15,281.15,1761456.4,16400,31028.6,1,0.74,33998.65
5191200,56.95,77.45,273.26,1658447.5,134.4,160257,0,281.15,281.15,1761697.6,16400,31030.04,1,0.74,33946.95
5194800,59.74,77.46,273,1658904.1,137.2,164381.34,0,281.15,281.15,1761939.2,16400,31031.48,1,0.72,34127.95
5198400,64.83,77.47,270.3,1659360.8,142.3,149000.77,0,281.15,281.15,1762198.4,16400,31032.98,1,0.7,34462.93
5202000,61.82,77.48,271.09,1659817.4,139.3,146185.28,0,281.15,281.15,1762432.4,16400,31034.4,1,0.71,34265.76
5205600,62.81,77.49,270.67,1660274,140.3,144360.47,0,281.15,281.15,1762675,16400,31035.84,1,0.71,34330.77
5206391.5,36.53,72.93,270.63,1660374.4,109.46,91543.71,0,281.15,281.15,1660374.4,16400,30426.82,1,1,32530.82
5209200,-0.06,0.31,270.55,1660730.6,0,346.9,0,283.93,281.15,15789.94,2419.03,23392.17,1,1,30778.56
5209200,-1.37,1.63,270.55,1660730.6,0,0,0,283.93,281.15,0,0,23556.66,0,0,-0.01
5212800,0,0,270.39,1661187.2,0,0,0,284.26,281.15,0,0,0,0,0,0
5216400,0,0,273.94,1661643.9,0,0,0,284.26,281.15,0,0,0,0,0,0
5220000,0,0,274.4,1662100.5,0,0,0,284.26,281.15,0,0,0,0,0,0
5223600,0,0,276.23,1662557.1,0,0,0,284.26,281.15,0,0,0,0,0,0
5227200,0,0,277.27,1663013.8,0,0,0,284.26,281.15,0,0,0,0,0,0
5230800,0,0,278.68,1663470.4,0,0,0,284.26,281.15,0,0,0,0,0,0
5234400,0,0,279.23,1663927,0,0,0,284.26,281.15,0,0,0,0,0,0
5238000,0,0,279.58,1664383.5,0,0,0,284.26,281.15,0,0,0,0,0,0
5241600,0,0,279.12,1664840.1,0,0,0,284.26,281.15,0,0,0,0,0,0
5245200,0,0,277.81,1665296.8,0,0,0,284.26,281.15,0,0,0,0,0,0
5248800,0,0,277.27,1665753.4,0,0,0,284.26,281.15,0,0,0,0,0,0
5252400,0,0,276.86,1666210,0,0,0,284.26,281.15,0,0,0,0,0,0
5256000,0,0,276.86,1666666.6,0,0,0,284.26,281.15,0,0,0,0,0,0
5259600,0,0,276.59,1667123.2,0,0,0,284.26,281.15,0,0,0,0,0,0
5263200,0,0,276.23,1667579.9,0,0,0,284.26,281.15,0,0,0,0,0,0
5266800,0,0,276.59,1668036.5,0,0,0,284.26,281.15,0,0,0,0,0,0
5270400,0,0,276.23,1668493.1,0,0,0,284.26,281.15,0,0,0,0,0,0
5274000,0,0,275.1,1668949.8,0,0,0,284.26,281.15,0,0,0,0,0,0
5277600,0,0,275.01,1669406.4,0,0,0,284.26,281.15,0,0,0,0,0,0
5281200,0,0,275.46,1669863,0,0,0,284.26,281.15,0,0,0,0,0,0
5284800,0,0,274.66,1670319.6,0,0,0,284.26,281.15,0,0,0,0,0,0
5288400,0,0,273.84,1670776.2,0,0,0,284.26,281.15,0,0,0,0,0,0
5292000,0,0,273,1671232.9,0,0,0,284.26,281.15,0,0,0,0,0,0
5295600,0,0,273.56,1671689.5,0,0,0,284.26,281.15,0,0,0,0,0,0
5299200,0,0,275.22,1672146.1,0,0,0,284.26,281.15,0,0,0,0,0,0
5302800,0,0,275.86,1672602.8,0,0,0,284.26,281.15,0,0,0,0,0,0
5306400,0,0,276.23,1673059.4,0,0,0,284.26,281.15,0,0,0,0,0,0
5310000,0,0,276.1,1673516,0,0,0,284.26,281.15,0,0,0,0,0,0
5310000,18.84,0,276.1,1673516,0,691.62,0,284.26,281.15,5.06,0.87,0,1,1,32900.23
5312414.5,36.99,73.53,276.05,1673822.2,110.52,97408.31,0,281.15,281.15,1673822.2,16400,30506.41,1,1,32571.41
5313600,86.98,77.81,276.1,1673972.6,164.8,230931.86,0,281.15,281.15,1769806.4,16400,31078.67,1,0.61,36030.47
5317200,96.88,77.82,276.67,1674429.2,174.7,245113.72,14.07,281.15,281.15,1770038.4,16400,31080.07,1,0.58,36879.6
5320800,96.86,77.84,276.31,1674885.9,174.7,245103.45,11.87,281.15,281.15,1770280.2,16400,31081.52,1,0.58,36878.63
5324400,96.85,77.85,275.84,1675342.5,174.7,245093.58,9.15,281.15,281.15,1770523.1,16400,31082.96,1,0.58,36877.59
5328000,96.84,77.86,275.54,1675799.1,174.7,245083.28,7.52,281.15,281.15,1770764.1,16400,31084.4,1,0.58,36876.61
5331600,96.83,77.87,275.54,1676255.8,174.7,245072.25,7.51,281.15,281.15,1771002.6,16400,31085.82,1,0.58,36875.72
5335200,96.82,77.88,274.18,1676712.4,174.7,245065.86,1.19,281.15,281.15,1771252.1,16400,31087.29,1,0.58,36874.29
5338800,96.81,77.89,273.94,1677169,174.7,245056.98,0.21,281.15,281.15,1771492.4,16400,31088.73,1,0.58,36873.16
