Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
5342400,83.8,77.9,273.94,1677625.6,161.7,232446.12,0,281.15,281.15,1771730.6,16400,31090.15,1,0.62,35791.46
5346000,75.09,77.91,273.94,1678082.2,153,223295.28,0,281.15,281.15,1771968.8,16400,31091.58,1,0.65,35143.56
5349600,65.18,77.92,273.94,1678538.9,143.1,196305,0,281.15,281.15,1772206.9,16400,31093.01,1,0.7,34485.72
5353200,62.07,77.93,273.94,1678995.4,140,184852.3,0,281.15,281.15,1772445,16400,31094.43,1,0.71,34282.15
5356800,61.26,77.94,273.94,1679452,139.2,181564.39,0,281.15,281.15,1772683,16400,31095.86,1,0.72,34228.68
5360400,60.65,77.95,274.18,1679908.6,138.6,182038.19,0,281.15,281.15,1772919.4,16400,31097.28,1,0.72,34188.24
5361117,37.2,73.8,274.19,1679999.6,111,126242.04,0,281.15,281.15,1679999.6,16400,30543.14,1,1,32590.1
5364000,-0.06,0.31,274.18,1680365.2,0,363.99,0,283.96,281.15,15529.01,1960.38,23392.23,1,1,30778.56
5364000,-1.37,1.62,274.18,1680365.2,0,0,0,283.96,281.15,0,0,23556.72,0,0,-0.01
5367600,0,0,273.29,1680821.9,0,0,0,284.29,281.15,0,0,0,0,0,0
5371200,0,0,273.11,1681278.5,0,0,0,284.29,281.15,0,0,0,0,0,0
5374800,0,0,273.11,1681735.1,0,0,0,284.29,281.15,0,0,0,0,0,0
5378400,0,0,273.11,1682191.8,0,0,0,284.29,281.15,0,0,0,0,0,0
5382000,0,0,273.11,1682648.4,0,0,0,284.29,281.15,0,0,0,0,0,0
5385600,0,0,272.53,1683105,0,0,0,284.29,281.15,0,0,0,0,0,0
5389200,0,0,272.88,1683561.6,0,0,0,284.29,281.15,0,0,0,0,0,0
5389200,18.47,0,272.88,1683561.6,0,718.67,0,284.29,281.15,5.15,0.71,0,1,1,32868.93
5392102,37.31,73.93,272.27,1683929.8,111.25,57022.9,0,281.15,281.15,1683929.8,16400,30560.79,1,1,32599.07
5392800,59.95,78.05,272.13,1684018.2,138,105384.74,0,281.15,281.15,1775073.8,16400,31110.16,1,0.72,34141.65
5396400,62.64,78.06,271.73,1684474.9,140.7,156508.69,0,281.15,281.15,1775314.9,16400,31111.6,1,0.71,34319.66
5400000,75.43,78.07,272.26,1684931.5,153.5,199034.23,0,281.15,281.15,1775549.6,16400,31113.01,1,0.65,35166.94
5403600,77.42,78.08,272.99,1685388.1,155.5,217222.23,0,281.15,281.15,1775781.2,16400,31114.42,1,0.64,35306.5
5407200,88.91,78.09,273.47,1685844.8,167,237437.08,0,281.15,281.15,1776015.1,16400,31115.83,1,0.6,36194.41
5410800,102.1,78.1,273.42,1686301.4,180.2,250600.38,1.5,281.15,281.15,1776252.9,16400,31117.25,1,0.57,37311.36
5414400,99.49,78.11,273.43,1686758,177.6,247839,0.01,281.15,281.15,1776490.2,16400,31118.68,1,0.57,37094.56
5418000,95.07,78.13,272.27,1687214.6,173.2,243495.47,0,281.15,281.15,1776733.6,16400,31120.12,1,0.59,36702.11
5421600,94.76,78.14,270.54,1687671.2,172.9,243307.52,0,281.15,281.15,1776982.4,16400,31121.58,1,0.59,36664.15
5425200,77.95,78.15,268.08,1688127.9,156.1,175264.66,0,281.15,281.15,1777365.1,16400,31123.49,1,0.64,35344.48
5428800,80.24,78.16,268.65,1688584.5,158.4,175770.53,0,281.15,281.15,1777678,16400,31125.16,1,0.63,35511.22
5432400,77.72,78.18,268.08,1689041.1,155.9,165702.16,0,281.15,281.15,1777966.4,16400,31126.75,1,0.64,35328.39
5436000,69.5,78.2,266.14,1689497.8,147.7,115757.12,0,281.15,281.15,1778754.9,16400,31130,1,0.68,34768.24
5439600,71.69,78.21,266.14,1689954.4,149.9,113910.87,0,281.15,281.15,1779098.6,16400,31131.78,1,0.67,34913.03
5443200,72.48,78.22,266.31,1690411,150.7,120144.82,0,281.15,281.15,1779283.5,16400,31133.03,1,0.67,34965.94
5446800,71.36,78.24,265.72,1690867.6,149.6,110781.78,0,281.15,281.15,1779609.9,16400,31134.74,1,0.67,34891.56
5450400,65.95,78.25,265.85,1691324.2,144.2,93768.12,0,281.15,281.15,1779856.1,16400,31136.2,1,0.7,34536.27
5454000,68.04,78.26,265.59,1691780.9,146.3,94980.57,0,281.15,281.15,1780116,16400,31137.69,1,0.69,34672.6
5457600,60.73,78.27,263.44,1692237.5,139,58428.3,0,281.15,281.15,1780566,16400,31139.82,1,0.72,34193.57
5461200,61.42,78.28,265.59,1692694.1,139.7,68867.98,0,281.15,281.15,1780689.6,16400,31140.87,1,0.72,34239.36
5464800,60.51,78.29,265.72,1693150.6,138.8,71528.76,0,281.15,281.15,1780822.1,16400,31141.94,1,0.73,34179.23
5468400,62.3,78.3,265.72,1693607.2,140.6,76338.41,0,281.15,281.15,1781051.5,16400,31143.34,1,0.71,34297.42
5472000,60.49,78.31,267.66,1694063.9,138.8,88495.29,0,281.15,281.15,1781083.8,16400,31144.08,1,0.73,34178.16
5475600,59.7,78.3,269.93,1694520.5,138,116134.41,0,281.15,281.15,1780550.9,16400,31142.95,1,0.73,34125.44
5479200,61.49,78.31,272.27,1694977.1,139.8,154188.23,0,281.15,281.15,1780768.8,16400,31144.31,1,0.72,34244.25
5482800,59.58,78.32,273.8,1695433.8,137.9,171678.02,0,281.15,281.15,1780994.1,16400,31145.69,1,0.73,34117.42
5486400,59.07,78.33,275.52,1695890.4,137.4,190106.6,0,281.15,281.15,1781217,16400,31147.06,1,0.73,34083.68
5490000,58.46,78.34,275.72,1696347,136.8,194418.83,0,281.15,281.15,1781449,16400,31148.47,1,0.74,34043.79
5493600,57.55,78.35,275.23,1696803.6,135.9,185958.08,0,281.15,281.15,1781691,16400,31149.91,1,0.74,33985.09
5497200,60.04,78.36,275.52,1697260.2,138.4,194571.36,0,281.15,281.15,1781925,16400,31151.32,1,0.73,34147.92
5500800,60.93,78.37,275.35,1697716.9,139.3,196170.92,0,281.15,281.15,1782163.1,16400,31152.74,1,0.72,34207
5504400,60.32,78.38,275.11,1698173.5,138.7,193273.94,0,281.15,281.15,1782400.4,16400,31154.16,1,0.73,34166.47
5508000,60.71,78.39,273.26,1698630.1,139.1,174893.11,0,281.15,281.15,1782650.8,16400,31155.63,1,0.72,34192.3
5511600,60,78.4,272.63,1699086.8,138.4,162531.14,0,281.15,281.15,1782892.2,16400,31157.06,1,0.73,34145.04
5515200,58.89,78.41,272.11,1699543.4,137.3,152515.55,0,281.15,281.15,1783131.9,16400,31158.49,1,0.74,34071.48
5518800,58.18,78.42,271.17,1700000,136.6,137451,0,281.15,281.15,1783374.9,16400,31159.93,1,0.74,34025.24
5522400,59.56,78.44,270.51,1700456.6,138,131590.86,0,281.15,281.15,1783616,16400,31161.37,1,0.73,34116.22
5526000,57.75,78.45,271.56,1700913.2,136.2,136802.62,0,281.15,281.15,1783846,16400,31162.76,1,0.74,33998.11
5529600,57.94,78.46,271.56,1701369.9,136.4,139091.16,0,281.15,281.15,1784082,16400,31164.18,1,0.74,34010.27
5533200,58.23,78.47,271.17,1701826.5,136.7,135738.9,0,281.15,281.15,1784320.6,16400,31165.61,1,0.74,34028.94
5536800,59.12,78.48,269.98,1702283.1,137.6,123866.06,0,281.15,281.15,1784565.4,16400,31167.05,1,0.74,34086.95
5540400,60.71,78.49,269.68,1702739.8,139.2,122939.63,0,281.15,281.15,1784804.4,16400,31168.48,1,0.73,34192.52
5544000,60.2,78.5,268.96,1703196.4,138.7,113154.88,0,281.15,281.15,1785049.1,16400,31169.92,1,0.73,34158.58
5547600,62.19,78.51,268.5,1703653,140.7,111940.76,0,281.15,281.15,1785375.2,16400,31171.64,1,0.72,34289.99
5551200,63.37,78.53,268.5,1704109.6,141.9,115068.93,0,281.15,281.15,1785692.2,16400,31173.32,1,0.71,34367.88
5554800,62.87,78.53,269.11,1704566.2,141.4,120652.06,0,281.15,281.15,1785758.9,16400,31174.18,1,0.71,34334.71
5558400,62.66,78.54,270.37,1705022.9,141.2,134985.77,0,281.15,281.15,1785981.6,16400,31175.55,1,0.71,34320.91
5562000,61.35,78.55,272.3,1705479.5,139.9,156500.73,0,281.15,281.15,1786203.5,16400,31176.92,1,0.72,34234.65
5565600,62.64,78.56,273.56,1705936.1,141.2,178166.58,0,281.15,281.15,1786429.4,16400,31178.3,1,0.71,34319.55
5569200,63.13,78.57,274.08,1706392.8,141.7,188000.67,0,281.15,281.15,1786660.2,16400,31179.7,1,0.71,34351.64
5572800,62.32,78.58,273.47,1706849.4,140.9,180134.06,0,281.15,281.15,1786900.5,16400,31181.13,1,0.72,34298.45
5576400,62.91,78.59,273.91,1707305.9,141.5,185055.06,0,281.15,281.15,1787133.1,16400,31182.54,1,0.71,34337.13
5580000,63.29,78.61,273.91,1707762.5,141.9,187185.69,0,281.15,281.15,1787368.5,16400,31183.95,1,0.71,34362.65
5583600,63.68,78.62,273.8,1708219.1,142.3,187352.53,0,281.15,281.15,1787604.9,16400,31185.37,1,0.71,34388.12
5587200,61.07,78.63,272.82,1708675.8,139.7,169782.39,0,281.15,281.15,1787847.5,16400,31186.81,1,0.72,34216.51
5590800,61.66,78.64,272.82,1709132.4,140.3,168686.89,0,281.15,281.15,1788083.2,16400,31188.22,1,0.72,34255.43
5594400,61.35,78.65,272.53,1709589,140,164369.89,0,281.15,281.15,1788321.2,16400,31189.64,1,0.72,34234.93
5598000,61.34,78.66,272.53,1710045.6,140,163821.7,0,281.15,281.15,1788556.8,16400,31191.06,1,0.72,34234.23
5601600,61.63,78.67,272.7,1710502.2,140.3,166783.78,0,281.15,281.15,1788790.9,16400,31192.47,1,0.72,34253.32
5605200,60.62,78.68,272.7,1710958.9,139.3,164319.17,0,281.15,281.15,1789026.4,16400,31193.88,1,0.73,34186.47
5608800,65.41,78.69,272.7,1711415.5,144.1,177744.66,0,281.15,281.15,1789261.5,16400,31195.29,1,0.7,34500.73
5612400,65.6,78.7,272.13,1711872.1,144.3,174043.02,0,281.15,281.15,1789500.5,16400,31196.72,1,0.7,34513.08
5616000,65.39,78.71,271.73,1712328.8,144.1,167590.64,0,281.15,281.15,1789739.1,16400,31198.14,1,0.7,34499.34
5619600,88.28,78.72,271.73,1712785.4,167,230201.95,0,281.15,281.15,1789974.8,16400,31199.56,1,0.61,36133.77
5623200,90.27,78.73,271.73,1713242,169,238823.52,0,281.15,281.15,1790210,16400,31200.97,1,0.6,36295.77
5626800,90.06,78.74,271.09,1713698.6,168.8,236907.61,0,281.15,281.15,1790449,16400,31202.39,1,0.6,36277.18
5630400,92.24,78.76,270.67,1714155.2,171,238292.56,0,281.15,281.15,1790687.2,16400,31203.81,1,0.6,36455.5
5634000,93.73,78.77,270.04,1714611.9,172.5,237064.16,0,281.15,281.15,1790927.2,16400,31205.24,1,0.59,36577.74
5637600,93.22,78.78,269.41,1715068.5,172,230110.97,0,281.15,281.15,1791168.1,16400,31206.67,1,0.6,36535.75
5641200,93.71,78.79,268.94,1715525.1,172.5,225922.08,0,281.15,281.15,1791411,16400,31208.11,1,0.59,36575.97
5644800,94.5,78.8,269.41,1715981.8,173.3,231672.6,0,281.15,281.15,1791640.2,16400,31209.5,1,0.59,36641
5648400,94.99,78.81,269.68,1716438.4,173.8,236265.81,0,281.15,281.15,1791872.1,16400,31210.9,1,0.59,36681.38
5652000,92.68,78.82,269.82,1716895,171.5,231844.22,0,281.15,281.15,1792105.4,16400,31212.31,1,0.6,36491.24
5655600,90.77,78.83,269.52,1717351.6,169.6,223083.66,0,281.15,281.15,1792343.8,16400,31213.73,1,0.6,36335.18
5659200,91.26,78.84,269.98,1717808.2,170.1,227671.53,0,281.15,281.15,1792574.4,16400,31215.13,1,0.6,36375.03
5662800,91.35,78.85,270.37,1718264.9,170.2,232026.08,0,281.15,281.15,1792806,16400,31216.53,1,0.6,36382.32
5666400,91.64,78.86,270.37,1718721.5,170.5,233944.28,0,281.15,281.15,1793039.6,16400,31217.94,1,0.6,36405.94
5670000,91.93,78.87,269.68,1719178.1,170.8,228816.78,0,281.15,281.15,1793279.6,16400,31219.36,1,0.6,36429.57
5673600,91.72,78.88,269.11,1719634.8,170.6,222132.72,0,281.15,281.15,1793521,16400,31220.8,1,0.6,36412.35
5677200,91.31,78.89,269.11,1720091.4,170.2,220451.58,0,281.15,281.15,1793755.5,16400,31222.21,1,0.6,36378.84
5680800,91.39,78.91,268.37,1720548,170.3,213847.88,0,281.15,281.15,1794042.6,16400,31223.79,1,0.6,36386.02
5684400,91.28,78.92,267.89,1721004.6,170.2,207297.48,0,281.15,281.15,1794570.5,16400,31226.16,1,0.6,36376.41
5688000,88.67,78.93,268.79,1721461.1,167.6,207659.75,0,281.15,281.15,1794469.2,16400,31226.47,1,0.61,36165.71
5691600,88.56,78.94,268.79,1721917.8,167.5,207517.56,0,281.15,281.15,1794703.1,16400,31227.87,1,0.61,36156.82
5695200,87.95,78.95,269.11,1722374.4,166.9,208909.95,0,281.15,281.15,1794930.4,16400,31229.26,1,0.61,36107.9
5698800,87.44,78.96,269.36,1722831,166.4,210046.94,0,281.15,281.15,1795161.6,16400,31230.65,1,0.61,36067.15
5702400,86.52,78.98,267.32,1723287.6,165.5,189038.97,0,281.15,281.15,1795745,16400,31233.21,1,0.62,35994.15
5706000,80.8,79,266.74,1723744.2,159.8,160187.22,0,281.15,281.15,1796328.6,16400,31235.77,1,0.64,35553.46
5709600,78.7,79,267.32,1724200.9,157.7,156331.02,0,281.15,281.15,1796453.5,16400,31236.82,1,0.65,35398.26
5713200,78.87,79.03,263.58,1724657.5,157.9,117379.84,0,281.15,281.15,1797222,16400,31239.99,1,0.64,35411.04
5716800,78.26,79.04,264.94,1725114.1,157.3,122316.82,0,281.15,281.15,1797459,16400,31241.4,1,0.65,35366.88
5720400,79.55,79.05,264.94,1725570.8,158.6,129464.07,0,281.15,281.15,1797616.9,16400,31242.56,1,0.64,35460.75
5724000,75.04,79.06,264.37,1726027.4,154.1,109872.51,0,281.15,281.15,1797916.4,16400,31244.18,1,0.66,35140.22
5727600,75.53,79.07,264.16,1726484,154.6,103073.72,0,281.15,281.15,1798268.6,16400,31245.98,1,0.66,35173.83
5731200,68.22,79.08,265.97,1726940.6,147.3,99869.85,0,281.15,281.15,1798295,16400,31246.7,1,0.69,34684.35
5734800,69.42,79.08,267.8,1727397.2,148.5,122911.91,0,281.15,281.15,1798102.8,16400,31246.7,1,0.68,34763.06
5738400,69.43,79.07,269.21,1727853.9,148.5,142836.42,0,281.15,281.15,1797744.5,16400,31246.16,1,0.68,34763.33
5742000,71.22,79.08,271.32,1728310.5,150.3,175094.89,0,281.15,281.15,1797958.5,16400,31247.5,1,0.68,34881.65
5745600,68.11,79.09,273.07,1728767.1,147.2,189442.39,0,281.15,281.15,1798179.9,16400,31248.86,1,0.69,34676.73
5749200,56.4,79.1,274.45,1729223.8,135.5,174297.19,0,281.15,281.15,1798402.9,16400,31250.23,1,0.76,33911.83
5752800,53.98,79.12,274.84,1729680.4,133.1,170723.83,0,281.15,281.15,1798632.1,16400,31251.62,1,0.78,33761.83
5756400,53.27,79.13,274.92,1730137,132.4,168722.56,0,281.15,281.15,1798865.6,16400,31253.03,1,0.79,33718.02
5760000,53.26,79.14,275.23,1730593.6,132.4,172040.42,0,281.15,281.15,1799096.9,16400,31254.42,1,0.79,33717.36
5763600,53.45,79.15,275.02,1731050.2,132.6,170982.02,0,281.15,281.15,1799332.2,16400,31255.83,1,0.78,33729.04
5767200,51.94,79.16,275.09,1731506.9,131.1,167754.12,0,281.15,281.15,1799565,16400,31257.24,1,0.8,33635.96
5770800,59.53,79.17,274.22,1731963.5,138.7,178683.2,0,281.15,281.15,1799805.1,16400,31258.66,1,0.74,34114.04
5774400,58.82,79.18,273.26,1732420.1,138,168000.17,0,281.15,281.15,1800045.9,16400,31260.09,1,0.74,34067.22
5778000,58.11,79.19,272.62,1732876.8,137.3,156112.67,0,281.15,281.15,1800284.9,16400,31261.51,1,0.75,34021.04
5781600,57.6,79.2,272.62,1733333.4,136.8,153417.4,0,281.15,281.15,1800518.4,16400,31262.92,1,0.75,33988.22
5785200,59.09,79.21,271.81,1733790,138.3,147958.23,0,281.15,281.15,1800757.6,16400,31264.34,1,0.74,34084.79
5788800,57.88,79.22,271.38,1734246.6,137.1,138019.11,0,281.15,281.15,1800994.6,16400,31265.75,1,0.75,34006.09
5792400,57.47,79.23,271.38,1734703.2,136.7,135478.62,0,281.15,281.15,1801228.1,16400,31267.16,1,0.75,33979.78
5796000,56.96,79.24,270.54,1735159.9,136.2,123261.13,0,281.15,281.15,1801468,16400,31268.58,1,0.76,33947.29
5799600,57.75,79.25,270.37,1735616.5,137,121736,0,281.15,281.15,1801702.8,16400,31269.99,1,0.75,33997.61
5803200,57.04,79.26,270.37,1736073,136.3,119625.49,0,281.15,281.15,1801936.1,16400,31271.4,1,0.76,33952.28
5806800,57.43,79.27,269.82,1736529.6,136.7,114234.7,0,281.15,281.15,1802173.5,16400,31272.81,1,0.75,33977.06
5810400,56.31,79.29,269.82,1736986.2,135.6,109493.01,0,281.15,281.15,1802407.2,16400,31274.22,1,0.76,33906.73
5814000,57.8,79.3,269.52,1737442.9,137.1,108816.2,0,281.15,281.15,1802644.8,16400,31275.63,1,0.75,34001.31
5817600,59.39,79.31,271.32,1737899.5,138.7,134785.47,0,281.15,281.15,1802864.6,16400,31276.99,1,0.74,34104.89
5821200,60.78,79.32,272.78,1738356.1,140.1,161217.12,0,281.15,281.15,1803087.2,16400,31278.36,1,0.73,34197.31
5824800,61.17,79.33,273.92,1738812.8,140.5,178545.67,0,281.15,281.15,1803311.6,16400,31279.73,1,0.73,34223.11
5828400,59.36,79.34,274.61,1739269.4,138.7,182691.14,0,281.15,281.15,1803539.2,16400,31281.11,1,0.74,34102.84
5832000,59.05,79.35,275.49,1739726,138.4,192243.83,0,281.15,281.15,1803763.4,16400,31282.49,1,0.74,34082.37
5835600,59.94,79.36,275.23,1740182.6,139.3,192337.77,0,281.15,281.15,1803999.1,16400,31283.9,1,0.74,34141.35
5839200,60.13,79.37,275.84,1740639.2,139.5,198793.16,0,281.15,281.15,1804226.8,16400,31285.28,1,0.74,34153.98
5842800,58.82,79.38,275.4,1741095.9,138.2,192246.47,0,281.15,281.15,1804463.5,16400,31286.69,1,0.74,34067.18
5846400,60.51,79.39,275.23,1741552.5,139.9,193540.44,0,281.15,281.15,1804698.4,16400,31288.1,1,0.73,34179.16
5850000,60.2,79.4,274.78,1742009.1,139.6,189270.55,0,281.15,281.15,1804934.2,16400,31289.51,1,0.74,34158.52
5853600,60.99,79.41,273.56,1742465.8,140.4,178410.44,0,281.15,281.15,1805176.1,16400,31290.94,1,0.73,34210.9
5857200,59.48,79.42,273.42,1742922.4,138.9,169608.97,0,281.15,281.15,1805411.8,16400,31292.35,1,0.74,34110.47
5860800,62.07,79.43,274.07,1743379,141.5,183840.44,0,281.15,281.15,1805639.1,16400,31293.73,1,0.72,34282.1
5864400,61.46,79.44,273.43,1743835.6,140.9,177392.47,0,281.15,281.15,1805876.4,16400,31295.15,1,0.73,34241.86
5868000,61.95,79.45,273.43,1744292.2,141.4,177797.6,0,281.15,281.15,1806108.9,16400,31296.55,1,0.73,34274.13
5871600,61.84,79.46,272.99,1744748.9,141.3,172820.17,0,281.15,281.15,1806344.8,16400,31297.96,1,0.73,34266.84
5875200,60.32,79.48,272.3,1745205.5,139.8,159977.94,0,281.15,281.15,1806582.4,16400,31299.37,1,0.74,34166.88
5878800,60.61,79.49,271.95,1745662.1,140.1,154204.38,0,281.15,281.15,1806818.1,16400,31300.78,1,0.73,34186.1
5882400,61.4,79.5,271.81,1746118.8,140.9,154696.03,0,281.15,281.15,1807051.6,16400,31302.18,1,0.73,34238.35
5886000,61.09,79.51,271.38,1746575.4,140.6,148866.6,0,281.15,281.15,1807287.1,16400,31303.59,1,0.73,34217.82
5889600,60.28,79.52,271,1747032,139.8,141189.38,0,281.15,281.15,1807522.1,16400,31305,1,0.74,34164.05
5893200,60.27,79.53,270.54,1747488.6,139.8,134237.98,0,281.15,281.15,1807758.1,16400,31306.41,1,0.74,34163.34
5896800,60.46,79.54,270.54,1747945.2,140,133295.8,0,281.15,281.15,1807991.2,16400,31307.81,1,0.74,34175.93
5900400,61.35,79.55,270.83,1748401.9,140.9,139080.95,0,281.15,281.15,1808222.2,16400,31309.2,1,0.73,34234.86
5904000,63.04,79.56,272.49,1748858.5,142.6,164413.11,0,281.15,281.15,1808443.4,16400,31310.56,1,0.72,34345.99
5907600,62.03,79.57,273.13,1749315.1,141.6,172669.33,0,281.15,281.15,1808670.9,16400,31311.95,1,0.73,34279.65
5911200,62.82,79.58,274.07,1749771.8,142.4,185464.36,0,281.15,281.15,1808896.4,16400,31313.32,1,0.72,34331.52
5914800,61.71,79.59,274.22,1750228.2,141.3,185753.72,0,281.15,281.15,1809127.2,16400,31314.72,1,0.73,34258.51
5918400,63.3,79.6,275.68,1750684.9,142.9,204367.39,0,281.15,281.15,1809346.8,16400,31316.07,1,0.72,34362.92
5922000,63.79,79.61,275.84,1751141.5,143.4,208706.4,0,281.15,281.15,1809577.9,16400,31317.46,1,0.72,34394.95
5925600,64.28,79.62,276.5,1751598.1,143.9,215358.3,0,281.15,281.15,1809803.2,16400,31318.84,1,0.71,34427.68
5929200,64.17,79.63,276.85,1752054.8,143.8,215230.9,0,281.15,281.15,1810030.6,16400,31320.22,1,0.71,34423.48
5932800,63.16,79.64,276.5,1752511.4,142.8,214431.1,0,281.15,281.15,1810266.4,16400,31321.63,1,0.72,34353.93
5936400,63.25,79.65,275.67,1752968,142.9,208319.94,0,281.15,281.15,1810505,16400,31323.05,1,0.72,34359.48
5940000,62.24,79.66,274.44,1753424.6,141.9,193102.95,0,281.15,281.15,1810747.9,16400,31324.48,1,0.73,34293.16
5943600,62.42,79.68,273.46,1753881.2,142.1,180419.11,0,281.15,281.15,1810988.8,16400,31325.9,1,0.72,34305.6
5947200,62.01,79.69,274.12,1754337.9,141.7,184679.33,0,281.15,281.15,1811216.5,16400,31327.28,1,0.73,34278.61
5950800,62.2,79.7,273.8,1754794.5,141.9,183750.5,0,281.15,281.15,1811449.6,16400,31328.68,1,0.73,34291.07
5954400,63.59,79.71,272.29,1755251.1,143.3,170168.03,0,281.15,281.15,1811693,16400,31330.12,1,0.72,34382.16
5958000,62.38,79.72,272.82,1755707.8,142.1,171089.1,0,281.15,281.15,1811921,16400,31331.5,1,0.72,34302.82
5961600,61.37,79.73,272.11,1756164.4,141.1,160341.95,0,281.15,281.15,1812158,16400,31332.91,1,0.73,34236.25
5965200,59.76,79.74,272.11,1756621,139.5,153839.4,0,281.15,281.15,1812390,16400,31334.31,1,0.74,34129.32
5968800,61.25,79.75,271.17,1757077.6,141,146574.75,0,281.15,281.15,1812628.1,16400,31335.72,1,0.73,34228.24
5972400,60.44,79.76,271.17,1757534.2,140.2,143156.6,0,281.15,281.15,1812859.9,16400,31337.12,1,0.74,34174.53
5976000,60.83,79.77,270.54,1757990.9,140.6,135932.58,0,281.15,281.15,1813096.4,16400,31338.53,1,0.73,34200.36
5979600,60.42,79.78,270.7,1758447.5,140.2,135715.7,0,281.15,281.15,1813326.9,16400,31339.92,1,0.74,34173.13
5983200,61.71,79.79,270.7,1758904.1,141.5,139731.12,0,281.15,281.15,1813558.5,16400,31341.31,1,0.73,34258.46
5986800,61.9,79.8,270.7,1759360.8,141.7,141212.45,0,281.15,281.15,1813789.9,16400,31342.71,1,0.73,34270.95
5990400,61.19,79.81,272.26,1759817.4,141,155781.48,0,281.15,281.15,1814012.1,16400,31344.07,1,0.73,34224.07
5994000,63.18,79.82,273.26,1760274,143,176107.61,0,281.15,281.15,1814236.1,16400,31345.44,1,0.72,34354.95
5997600,67.87,79.83,274.22,1760730.6,147.7,200660.61,0,281.15,281.15,1814460.6,16400,31346.81,1,0.7,34661.1
6001200,64.46,79.84,275.68,1761187.2,144.3,208806.1,0,281.15,281.15,1814679.1,16400,31348.16,1,0.71,34438.61
6004800,65.75,79.85,276.33,1761643.9,145.6,216571.42,0,281.15,281.15,1814904.9,16400,31349.53,1,0.71,34523.66
6008400,64.94,79.86,277.22,1762100.5,144.8,215845.08,0,281.15,281.15,1815127.1,16400,31350.9,1,0.71,34477.21
6012000,66.73,79.87,277.4,1762557.1,146.6,217259.9,0,281.15,281.15,1815354.6,16400,31352.28,1,0.7,34600.6
6015600,65.22,79.89,277.53,1763013.8,145.1,216005.75,0,281.15,281.15,1815584.4,16400,31353.66,1,0.71,34501.14
6019200,65.6,79.9,277.81,1763470.4,145.5,216294.7,0,281.15,281.15,1815812.2,16400,31355.04,1,0.71,34531.43
6022800,65.89,79.91,277.4,1763927,145.8,216547.81,0,281.15,281.15,1816046.4,16400,31356.45,1,0.71,34546.18
6026400,64.38,79.92,276.69,1764383.5,144.3,215391.27,0,281.15,281.15,1816285.6,16400,31357.86,1,0.71,34437.45
6030000,63.87,79.93,275.79,1764840.1,143.8,210306.55,0,281.15,281.15,1816526.9,16400,31359.29,1,0.72,34400.45
6033600,64.56,79.94,275.42,1765296.8,144.5,207670.72,0,281.15,281.15,1816761.4,16400,31360.69,1,0.71,34445.47
6037200,62.65,79.95,275.1,1765753.4,142.6,199798.6,0,281.15,281.15,1816995.2,16400,31362.09,1,0.72,34320.49
6040800,65.44,79.96,274.66,1766210,145.4,201623,0,281.15,281.15,1817230,16400,31363.49,1,0.71,34502.8
6044400,63.13,79.97,273.65,1766666.6,143.1,186023.81,0,281.15,281.15,1817468.9,16400,31364.91,1,0.72,34351.88
6048000,63.32,79.98,273.65,1767123.2,143.3,184610.7,0,281.15,281.15,1817699.6,16400,31366.3,1,0.72,34364.28
6051600,61.41,79.99,272.62,1767579.9,141.4,168038.12,0,281.15,281.15,1817938.2,16400,31367.72,1,0.73,34238.71
6055200,62.4,80,273.75,1768036.5,142.4,180934.61,0,281.15,281.15,1818160.8,16400,31369.08,1,0.73,34303.88
6058800,62.49,80.01,273,1768493.1,142.5,175295.11,0,281.15,281.15,1818397,16400,31370.49,1,0.73,34309.76
6062400,63.08,80.02,272.53,1768949.8,143.1,170381.97,0,281.15,281.15,1818631.4,16400,31371.89,1,0.72,34348.42
6066000,63.07,80.03,272.13,1769406.4,143.1,165381.23,0,281.15,281.15,1818865,16400,31373.29,1,0.72,34347.73
6069600,62.46,80.04,272.13,1769863,142.5,162530.56,0,281.15,281.15,1819096.1,16400,31374.68,1,0.73,34307.68
6073200,62.85,80.05,271.25,1770319.6,142.9,152716.11,0,281.15,281.15,1819333.5,16400,31376.09,1,0.72,34333.23
6076800,65.14,80.06,272.3,1770776.2,145.2,169654.38,0,281.15,281.15,1819557.5,16400,31377.46,1,0.71,34482.88
6080400,68.22,80.08,272.88,1771232.9,148.3,186777.7,0,281.15,281.15,1819784.9,16400,31378.83,1,0.7,34684.52
6084000,72.81,80.09,274.88,1771689.5,152.9,219934.39,0,281.15,281.15,1820000.6,16400,31380.18,1,0.67,34988.6
6087600,77.7,80.1,276.27,1772146.1,157.8,226786.69,0,281.15,281.15,1820218.2,16400,31381.52,1,0.65,35347.81
6091200,86.49,80.11,276.94,1772602.8,166.6,234759.19,7.54,281.15,281.15,1820438.9,16400,31382.88,1,0.62,36033.91
6094800,87.78,80.12,276.56,1773059.4,167.9,236007.58,6.33,281.15,281.15,1820673.4,16400,31384.28,1,0.62,36136.37
6098400,86.97,80.13,276.91,1773516,167.1,235221.28,7.76,281.15,281.15,1820900.8,16400,31385.66,1,0.62,36071.91
6102000,87.66,80.14,276.84,1773972.6,167.8,235889.36,7.88,281.15,281.15,1821132,16400,31387.05,1,0.62,36126.81
6105600,85.65,80.15,276.99,1774429.2,165.8,233950.33,7.16,281.15,281.15,1821360.9,16400,31388.43,1,0.63,35967.53
6109200,86.54,80.16,276.63,1774885.9,166.7,234805.56,5.78,281.15,281.15,1821593.1,16400,31389.82,1,0.62,36037.58
6112800,85.63,80.17,275.84,1775342.5,165.8,233934.14,0.97,281.15,281.15,1821831.4,16400,31391.24,1,0.63,35965.33
6116400,85.52,80.18,274.61,1775799.1,165.7,234006.08,0,281.15,281.15,1822073.1,16400,31392.66,1,0.63,35935.5
6120000,83.61,80.19,274.22,1776255.8,163.8,232281.5,0,281.15,281.15,1822306.8,16400,31394.06,1,0.63,35777.71
6123600,81.6,80.2,274.58,1776712.4,161.8,230407.44,0,281.15,281.15,1822534.4,16400,31395.44,1,0.64,35623.92
6127200,75.99,80.21,273.94,1777169,156.2,225363.27,0,281.15,281.15,1822769.5,16400,31396.84,1,0.66,35205.94
6130800,76.58,80.22,273.56,1777625.6,156.8,222130.8,0,281.15,281.15,1823002.8,16400,31398.24,1,0.66,35247.17
6134400,73.87,80.23,273.56,1778082.2,154.1,215136.81,0,281.15,281.15,1823233,16400,31399.62,1,0.67,35059.88
6138000,74.96,80.24,273.26,1778538.9,155.2,214210.28,0,281.15,281.15,1823465.5,16400,31401.02,1,0.67,35134.44
6141600,76.45,80.25,273.47,1778995.4,156.7,219976.1,0,281.15,281.15,1823694,16400,31402.4,1,0.66,35237.94
6145200,74.54,80.26,273.47,1779452,154.8,215767.05,0,281.15,281.15,1823923.9,16400,31403.78,1,0.67,35105.53
6148800,70.93,80.27,273.47,1779908.6,151.2,205999.77,0,281.15,281.15,1824153.9,16400,31405.17,1,0.68,34862.39
6152400,70.82,80.28,272.74,1780365.2,151.1,197916.17,0,281.15,281.15,1824388.5,16400,31406.57,1,0.69,34855.05
6156000,70.9,80.3,272.49,1780821.9,151.2,194197.92,0,281.15,281.15,1824620.5,16400,31407.96,1,0.68,34860.98
6156762.5,40.86,78.31,272.45,1780918.6,119.17,137029.28,0,281.15,281.15,1780918.6,16400,31145.26,1,1,32890.21
6159600,-0.06,0.33,272.26,1781278.5,0,355,0,283.75,281.15,16969.84,2294.42,23391.74,1,1,30778.56
6159600,-1.37,1.64,272.26,1781278.5,0,0,0,283.75,281.15,0,0,23556.23,0,0,-0.01
6163200,0,0,273.26,1781735.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6166800,0,0,275.25,1782191.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6170400,0,0,276.5,1782648.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6174000,0,0,277.37,1783105,0,0,0,284.09,281.15,0,0,0,0,0,0
6177600,0,0,276.74,1783561.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6181200,0,0,276.99,1784018.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6184800,0,0,277.53,1784474.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6188400,0,0,277.63,1784931.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6192000,0,0,277.22,1785388.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6195600,0,0,277.22,1785844.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6199200,0,0,276.33,1786301.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6202800,0,0,276.27,1786758,0,0,0,284.09,281.15,0,0,0,0,0,0
6206400,0,0,275.35,1787214.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6210000,0,0,274.93,1787671.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6213600,0,0,274.77,1788127.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6217200,0,0,275.09,1788584.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6220800,0,0,274.89,1789041.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6224400,0,0,274.22,1789497.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6228000,0,0,274.07,1789954.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6231600,0,0,274.07,1790411,0,0,0,284.09,281.15,0,0,0,0,0,0
6235200,0,0,274.07,1790867.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6238800,0,0,273.8,1791324.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6242400,0,0,272.49,1791780.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6246000,0,0,272.26,1792237.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6249600,0,0,274.08,1792694.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6253200,0,0,275.85,1793150.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6256800,0,0,276.94,1793607.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6260400,0,0,277.47,1794063.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6264000,0,0,278.08,1794520.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6267600,0,0,278.55,1794977.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6271200,0,0,278.91,1795433.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6274800,0,0,278.86,1795890.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6278400,0,0,278.2,1796347,0,0,0,284.09,281.15,0,0,0,0,0,0
6282000,0,0,278.23,1796803.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6285600,0,0,277.52,1797260.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6289200,0,0,277.32,1797716.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6292800,0,0,277.22,1798173.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6296400,0,0,275.84,1798630.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6300000,0,0,276.33,1799086.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6303600,0,0,276.33,1799543.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6307200,0,0,274.89,1800000,0,0,0,284.09,281.15,0,0,0,0,0,0
6310800,0,0,274.58,1800456.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6314400,0,0,272.81,1800913.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6318000,0,0,272.62,1801369.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6321600,0,0,272.62,1801826.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6325200,0,0,272.08,1802283.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6328800,0,0,272.3,1802739.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6332400,0,0,272.49,1803196.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6336000,0,0,273.92,1803653,0,0,0,284.09,281.15,0,0,0,0,0,0
6339600,0,0,275.61,1804109.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6343200,0,0,276.51,1804566.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6346800,0,0,276.88,1805022.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6350400,0,0,277.97,1805479.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6354000,0,0,278.31,1805936.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6357600,0,0,278.31,1806392.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6361200,0,0,279.2,1806849.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6364800,0,0,278.73,1807305.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6368400,0,0,278.73,1807762.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6372000,0,0,278.11,1808219.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6375600,0,0,277.95,1808675.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6379200,0,0,277.32,1809132.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6382800,0,0,276.55,1809589,0,0,0,284.09,281.15,0,0,0,0,0,0
6386400,0,0,275.09,1810045.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6390000,0,0,274.51,1810502.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6393600,0,0,273.8,1810958.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6397200,0,0,273.77,1811415.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6400800,0,0,273.07,1811872.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6404400,0,0,272.65,1812328.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6408000,0,0,272.93,1812785.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6411600,0,0,272.27,1813242,0,0,0,284.09,281.15,0,0,0,0,0,0
6415200,0,0,272.27,1813698.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6418800,0,0,272.78,1814155.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6422400,0,0,274.66,1814611.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6426000,0,0,276.06,1815068.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6429600,0,0,277.31,1815525.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6433200,0,0,277.58,1815981.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6436800,0,0,278.4,1816438.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6440400,0,0,278.28,1816895,0,0,0,284.09,281.15,0,0,0,0,0,0
6444000,0,0,278.64,1817351.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6447600,0,0,278.12,1817808.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6451200,0,0,278.28,1818264.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6454800,0,0,278.57,1818721.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6458400,0,0,279.08,1819178.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6462000,0,0,277.32,1819634.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6465600,0,0,276.95,1820091.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6469200,0,0,276.4,1820548,0,0,0,284.09,281.15,0,0,0,0,0,0
6472800,0,0,276.46,1821004.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6476400,0,0,276.75,1821461.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6480000,0,0,275.81,1821917.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6483600,0,0,276.51,1822374.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6487200,0,0,275.61,1822831,0,0,0,284.09,281.15,0,0,0,0,0,0
6490800,0,0,276.18,1823287.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6494400,0,0,274.61,1823744.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6498000,0,0,273.94,1824200.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6501600,0,0,273.26,1824657.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6505200,0,0,274.37,1825114.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6508800,0,0,275.72,1825570.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6512400,0,0,276.84,1826027.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6516000,0,0,276.28,1826484,0,0,0,284.09,281.15,0,0,0,0,0,0
6519600,0,0,277.31,1826940.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6523200,0,0,277.1,1827397.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6526800,0,0,276.27,1827853.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6530400,0,0,276.51,1828310.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6534000,0,0,276.4,1828767.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6537600,0,0,276.56,1829223.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6541200,0,0,276.26,1829680.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6544800,0,0,275.23,1830137,0,0,0,284.09,281.15,0,0,0,0,0,0
6548400,0,0,275.19,1830593.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6552000,0,0,274.66,1831050.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6555600,0,0,274.23,1831506.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6559200,0,0,274.23,1831963.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6562800,0,0,273.94,1832420.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6566400,0,0,273.75,1832876.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6570000,0,0,272.3,1833333.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6573600,0,0,271.25,1833790,0,0,0,284.09,281.15,0,0,0,0,0,0
6577200,0,0,271.25,1834246.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6580800,0,0,271.09,1834703.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6584400,0,0,270.51,1835159.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6588000,0,0,270.51,1835616.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6591600,0,0,270.04,1836073,0,0,0,284.09,281.15,0,0,0,0,0,0
6595200,0,0,269.41,1836529.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6598800,0,0,271,1836986.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6602400,0,0,272.7,1837442.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6606000,0,0,273,1837899.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6609600,0,0,273.67,1838356.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6613200,0,0,274.88,1838812.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6616800,0,0,274.89,1839269.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6620400,0,0,275.4,1839726,0,0,0,284.09,281.15,0,0,0,0,0,0
6624000,0,0,275.25,1840182.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6627600,0,0,275.68,1840639.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6631200,0,0,274.88,1841095.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6634800,0,0,274.12,1841552.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6638400,0,0,274.88,1842009.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6642000,0,0,273.67,1842465.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6645600,0,0,273.67,1842922.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6649200,0,0,274.03,1843379,0,0,0,284.09,281.15,0,0,0,0,0,0
6652800,0,0,273.18,1843835.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6656400,0,0,272.7,1844292.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6660000,0,0,273,1844748.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6663600,0,0,272.29,1845205.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6667200,0,0,271.73,1845662.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6670800,0,0,271.17,1846118.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6674400,0,0,271,1846575.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6678000,0,0,271,1847032,0,0,0,284.09,281.15,0,0,0,0,0,0
6681600,0,0,272.49,1847488.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6685200,0,0,273.77,1847945.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6688800,0,0,275.25,1848401.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6692400,0,0,275.84,1848858.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6696000,0,0,278.01,1849315.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6699600,0,0,278.01,1849771.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6703200,0,0,278.73,1850228.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6706800,0,0,279.9,1850684.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6710400,0,0,279.5,1851141.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6714000,0,0,279.18,1851598.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6717600,0,0,278.37,1852054.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6721200,0,0,277.16,1852511.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6724800,0,0,277.09,1852968,0,0,0,284.09,281.15,0,0,0,0,0,0
6728400,0,0,276.63,1853424.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6732000,0,0,275.68,1853881.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6735600,0,0,275.68,1854337.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6739200,0,0,274.66,1854794.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6742800,0,0,274.25,1855251.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6746400,0,0,273.46,1855707.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6750000,0,0,273.19,1856164.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6753600,0,0,273.46,1856621,0,0,0,284.09,281.15,0,0,0,0,0,0
6757200,0,0,273,1857077.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6760800,0,0,273,1857534.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6764400,0,0,272.82,1857990.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6768000,0,0,273.46,1858447.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6771600,0,0,274.46,1858904.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6775200,0,0,275.42,1859360.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6778800,0,0,275.79,1859817.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6782400,0,0,276.44,1860274,0,0,0,284.09,281.15,0,0,0,0,0,0
6786000,0,0,277.4,1860730.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6789600,0,0,277.77,1861187.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6793200,0,0,277.37,1861643.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6796800,0,0,277.27,1862100.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6800400,0,0,277.45,1862557.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6804000,0,0,276.62,1863013.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6807600,0,0,276.1,1863470.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6811200,0,0,276.1,1863927,0,0,0,284.09,281.15,0,0,0,0,0,0
6814800,0,0,276.1,1864383.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6818400,0,0,276.1,1864840.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6822000,0,0,275.54,1865296.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6825600,0,0,275.27,1865753.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6829200,0,0,274.99,1866210,0,0,0,284.09,281.15,0,0,0,0,0,0
6832800,0,0,275.54,1866666.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6836400,0,0,274.99,1867123.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6840000,0,0,274.99,1867579.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6843600,0,0,274.99,1868036.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6847200,0,0,274.99,1868493.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6850800,0,0,274.99,1868949.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6854400,0,0,274.42,1869406.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6858000,0,0,273.94,1869863,0,0,0,284.09,281.15,0,0,0,0,0,0
6861600,0,0,273.75,1870319.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6865200,0,0,274.23,1870776.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6868800,0,0,274.23,1871232.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6872400,0,0,274.23,1871689.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6876000,0,0,274.23,1872146.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6879600,0,0,274.03,1872602.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6883200,0,0,274.23,1873059.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6886800,0,0,274.23,1873516,0,0,0,284.09,281.15,0,0,0,0,0,0
6890400,0,0,274.03,1873972.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6894000,0,0,273.18,1874429.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6897600,0,0,273.56,1874885.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6901200,0,0,273.38,1875342.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6904800,0,0,273.56,1875799.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6908400,0,0,273.38,1876255.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6912000,0,0,272.13,1876712.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6915600,0,0,272.13,1877169,0,0,0,284.09,281.15,0,0,0,0,0,0
6919200,0,0,271.09,1877625.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6922800,0,0,270.04,1878082.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6926400,0,0,270.51,1878538.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6930000,0,0,270.04,1878995.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6933600,0,0,269.83,1879452,0,0,0,284.09,281.15,0,0,0,0,0,0
6937200,0,0,271.17,1879908.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6940800,0,0,272.81,1880365.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6944400,0,0,273.67,1880821.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6948000,0,0,275.79,1881278.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6951600,0,0,277.45,1881735.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6955200,0,0,279.92,1882191.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6958800,0,0,278.49,1882648.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6962400,0,0,278.89,1883105,0,0,0,284.09,281.15,0,0,0,0,0,0
6966000,0,0,278.84,1883561.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6969600,0,0,278.9,1884018.2,0,0,0,284.09,281.15,0,0,0,0,0,0
6973200,0,0,278.73,1884474.9,0,0,0,284.09,281.15,0,0,0,0,0,0
6976800,0,0,278,1884931.5,0,0,0,284.09,281.15,0,0,0,0,0,0
6980400,0,0,276.43,1885388.1,0,0,0,284.09,281.15,0,0,0,0,0,0
6984000,0,0,276.18,1885844.8,0,0,0,284.09,281.15,0,0,0,0,0,0
6987600,0,0,275.27,1886301.4,0,0,0,284.09,281.15,0,0,0,0,0,0
6991200,0,0,275.1,1886758,0,0,0,284.09,281.15,0,0,0,0,0,0
6994800,0,0,275.1,1887214.6,0,0,0,284.09,281.15,0,0,0,0,0,0
6998400,0,0,274.46,1887671.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7002000,0,0,273.8,1888127.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7005600,0,0,273.8,1888584.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7009200,0,0,273.91,1889041.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7012800,0,0,273.67,1889497.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7016400,0,0,273.91,1889954.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7020000,0,0,273.77,1890411,0,0,0,284.09,281.15,0,0,0,0,0,0
7023600,0,0,273.77,1890867.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7027200,0,0,274.58,1891324.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7030800,0,0,276.55,1891780.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7034400,0,0,278.45,1892237.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7038000,0,0,279.22,1892694.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7041600,0,0,279.2,1893150.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7045200,0,0,279.62,1893607.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7048800,0,0,279.91,1894063.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7052400,0,0,278.82,1894520.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7056000,0,0,279.64,1894977.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7059600,0,0,279.33,1895433.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7063200,0,0,278.3,1895890.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7066800,0,0,278,1896347,0,0,0,284.09,281.15,0,0,0,0,0,0
7070400,0,0,277.03,1896803.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7074000,0,0,276.43,1897260.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7077600,0,0,275.79,1897716.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7081200,0,0,276.85,1898173.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7084800,0,0,276.43,1898630.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7088400,0,0,276.07,1899086.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7092000,0,0,276.07,1899543.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7095600,0,0,275.64,1900000,0,0,0,284.09,281.15,0,0,0,0,0,0
7099200,0,0,275.11,1900456.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7102800,0,0,274.8,1900913.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7106400,0,0,274.12,1901369.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7110000,0,0,274.46,1901826.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7113600,0,0,274.8,1902283.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7117200,0,0,275.27,1902739.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7120800,0,0,275.79,1903196.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7124400,0,0,275.79,1903653,0,0,0,284.09,281.15,0,0,0,0,0,0
7128000,0,0,276.02,1904109.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7131600,0,0,277.63,1904566.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7135200,0,0,277.02,1905022.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7138800,0,0,277.09,1905479.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7142400,0,0,276.1,1905936.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7146000,0,0,275.54,1906392.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7149600,0,0,275.54,1906849.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7153200,0,0,275.54,1907305.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7156800,0,0,275.54,1907762.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7160400,0,0,274.99,1908219.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7164000,0,0,274.23,1908675.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7167600,0,0,274.99,1909132.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7171200,0,0,274.42,1909589,0,0,0,284.09,281.15,0,0,0,0,0,0
7174800,0,0,274.23,1910045.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7178400,0,0,273.75,1910502.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7182000,0,0,273.18,1910958.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7185600,0,0,273,1911415.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7189200,0,0,272.63,1911872.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7192800,0,0,272.45,1912328.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7196400,0,0,272.81,1912785.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7200000,0,0,273.77,1913242,0,0,0,284.09,281.15,0,0,0,0,0,0
7203600,0,0,275.09,1913698.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7207200,0,0,277.22,1914155.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7210800,0,0,277.98,1914611.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7214400,0,0,277.77,1915068.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7218000,0,0,278.31,1915525.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7221600,0,0,279.46,1915981.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7225200,0,0,280.52,1916438.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7228800,0,0,279.98,1916895,0,0,0,284.09,281.15,0,0,0,0,0,0
7232400,0,0,279.5,1917351.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7236000,0,0,279.1,1917808.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7239600,0,0,278.78,1918264.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7243200,0,0,278.08,1918721.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7246800,0,0,277.34,1919178.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7250400,0,0,276.73,1919634.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7254000,0,0,276.33,1920091.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7257600,0,0,275.51,1920548,0,0,0,284.09,281.15,0,0,0,0,0,0
7261200,0,0,275.25,1921004.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7264800,0,0,275.25,1921461.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7268400,0,0,274.22,1921917.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7272000,0,0,273.56,1922374.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7275600,0,0,273.94,1922831,0,0,0,284.09,281.15,0,0,0,0,0,0
7279200,0,0,273.92,1923287.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7282800,0,0,274.77,1923744.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7286400,0,0,277.22,1924200.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7290000,0,0,278.79,1924657.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7293600,0,0,280.39,1925114.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7297200,0,0,281.38,1925570.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7300800,0,0,281.71,1926027.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7304400,0,0,282.48,1926484,0,0,0,284.09,281.15,0,0,0,0,0,0
7308000,0,0,282.62,1926940.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7311600,0,0,282.14,1927397.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7315200,0,0,282.45,1927853.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7318800,0,0,282.45,1928310.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7322400,0,0,281.38,1928767.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7326000,0,0,279.49,1929223.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7329600,0,0,279.49,1929680.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7333200,0,0,278.55,1930137,0,0,0,284.09,281.15,0,0,0,0,0,0
7336800,0,0,277.68,1930593.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7340400,0,0,277.47,1931050.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7344000,0,0,277.32,1931506.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7347600,0,0,277.14,1931963.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7351200,0,0,276.01,1932420.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7354800,0,0,276.33,1932876.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7358400,0,0,275.42,1933333.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7362000,0,0,274.2,1933790,0,0,0,284.09,281.15,0,0,0,0,0,0
7365600,0,0,274.2,1934246.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7369200,0,0,275.43,1934703.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7372800,0,0,277.09,1935159.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7376400,0,0,278.76,1935616.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7380000,0,0,279.9,1936073,0,0,0,284.09,281.15,0,0,0,0,0,0
7383600,0,0,281,1936529.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7387200,0,0,280.52,1936986.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7390800,0,0,280.97,1937442.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7394400,0,0,281,1937899.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7398000,0,0,280.37,1938356.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7401600,0,0,279.84,1938812.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7405200,0,0,279.84,1939269.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7408800,0,0,278.96,1939726,0,0,0,284.09,281.15,0,0,0,0,0,0
7412400,0,0,278.44,1940182.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7416000,0,0,278.31,1940639.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7419600,0,0,277.97,1941095.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7423200,0,0,278.14,1941552.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7426800,0,0,277.98,1942009.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7430400,0,0,277.44,1942465.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7434000,0,0,277.4,1942922.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7437600,0,0,277.09,1943379,0,0,0,284.09,281.15,0,0,0,0,0,0
7441200,0,0,277.09,1943835.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7444800,0,0,276.67,1944292.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7448400,0,0,276.67,1944748.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7452000,0,0,276.45,1945205.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7455600,0,0,275.84,1945662.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7459200,0,0,275.54,1946118.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7462800,0,0,274.85,1946575.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7466400,0,0,273.94,1947032,0,0,0,284.09,281.15,0,0,0,0,0,0
7470000,0,0,273.94,1947488.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7473600,0,0,274.23,1947945.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7477200,0,0,274.23,1948401.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7480800,0,0,274.42,1948858.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7484400,0,0,274.23,1949315.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7488000,0,0,274.23,1949771.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7491600,0,0,274.23,1950228.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7495200,0,0,274.23,1950684.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7498800,0,0,274.23,1951141.5,0,0,0,284.09,281.15,0,0,0,0,0,0
7502400,0,0,273.94,1951598.1,0,0,0,284.09,281.15,0,0,0,0,0,0
7506000,0,0,273.75,1952054.8,0,0,0,284.09,281.15,0,0,0,0,0,0
7509600,0,0,273.75,1952511.4,0,0,0,284.09,281.15,0,0,0,0,0,0
7513200,0,0,273.46,1952968,0,0,0,284.09,281.15,0,0,0,0,0,0
7516800,0,0,273.47,1953424.6,0,0,0,284.09,281.15,0,0,0,0,0,0
7520400,0,0,273.75,1953881.2,0,0,0,284.09,281.15,0,0,0,0,0,0
7524000,0,0,272.53,1954337.9,0,0,0,284.09,281.15,0,0,0,0,0,0
7527600,0,0,271.56,1954794.5,0,0,0,284.09,281.15,0,0,0,0,0,0
