Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
9115200,51.94,82.26,282.16,2156164.5,134.2,205390.25,18.96,281.15,281.15,1867324.4,16400,31666.38,1,0.83,33678.74
9118800,48.64,82.26,279.8,2156621,130.9,195941.7,0,281.15,281.15,1867582.9,16400,31667.57,1,0.88,33440.25
9122400,49.45,82.25,282.1,2157077.8,131.7,199103.8,14.21,281.15,281.15,1867134,16400,31665.51,1,0.87,33523.52
9126000,49.64,82.26,280.77,2157534.2,131.9,199861.95,0,281.15,281.15,1867539.9,16400,31667.37,1,0.87,33533.27
9129600,53.75,82.25,281.76,2157990.8,136,206727.33,15.97,281.15,281.15,1867269.5,16400,31666.13,1,0.81,33789.65
9133200,52.45,82.25,282.23,2158447.5,134.7,205764.27,20.74,281.15,281.15,1867037.4,16400,31665.06,1,0.83,33710.26
9136800,52.64,82.26,281.62,2158904,134.9,205907.95,12.78,281.15,281.15,1867328.5,16400,31666.4,1,0.83,33721.61
9140400,50.84,82.26,281.02,2159360.8,133.1,204584.95,3.88,281.15,281.15,1867502.4,16400,31667.2,1,0.85,33609.54
9144000,51.44,82.26,279.91,2159817.2,133.7,205169.03,0,281.15,281.15,1867570.8,16400,31667.51,1,0.84,33626.22
9147600,46.04,82.26,279.58,2160274,128.3,185536.81,0,281.15,281.15,1867594,16400,31667.62,1,0.94,33260.55
9151200,-0.06,0.29,279.44,2160730.5,0,462.56,0,284.15,281.15,14705.33,1447.49,23392.68,1,1,30778.56
9151200,-1.37,1.61,279.44,2160730.5,0,0,0,284.15,281.15,0,0,23557.17,0,0,-0.01
9151200,-0.06,0.29,279.44,2160730.5,0,462.56,0,284.15,281.15,14705.33,1447.49,23392.68,1,1,31077.56
9154800,58.33,82.27,279.05,2161187.2,140.6,198964.61,0,281.15,281.15,1867608.1,16400,31667.69,1,0.77,34035.32
9158400,65.33,82.27,277.16,2161643.8,147.6,216144.97,0,281.15,281.15,1867665,16400,31667.95,1,0.73,34504.28
9162000,64.43,82.27,277.09,2162100.5,146.7,215414.72,0,281.15,281.15,1867665.5,16400,31667.95,1,0.73,34443.73
9165600,59.83,82.27,276.63,2162557,142.1,208761.88,0,281.15,281.15,1867676.1,16400,31668,1,0.76,34134.09
9169200,56.23,82.27,275.89,2163013.8,138.5,191733.8,0,281.15,281.15,1867690.8,16400,31668.06,1,0.79,33901.56
9172800,56.23,82.27,275.89,2163470.2,138.5,188671.36,0,281.15,281.15,1867693.8,16400,31668.08,1,0.79,33901.54
9176400,53.63,82.27,276.63,2163927,135.9,189797.73,0,281.15,281.15,1867679,16400,31668.01,1,0.82,33740.09
9180000,55.43,82.27,276.23,2164383.5,137.7,190159.62,0,281.15,281.15,1867688,16400,31668.05,1,0.8,33851.52
9183600,56.13,82.27,277.4,2164840.2,138.4,202483.38,0,281.15,281.15,1867665.8,16400,31667.95,1,0.79,33895.32
9187200,62.73,82.27,278.74,2165296.8,145,213937.6,0,281.15,281.15,1867625.8,16400,31667.77,1,0.74,34351
9190800,75.33,82.27,279.38,2165753.5,157.6,224412.78,15.43,281.15,281.15,1867606.2,16400,31667.68,1,0.68,35202.98
9194400,95.04,82.26,280.82,2166210,177.3,243213.84,54.87,281.15,281.15,1867546.1,16400,31667.4,1,0.61,36729.06
9198000,100.84,82.26,279.35,2166666.8,183.1,249240.17,40.82,281.15,281.15,1867582.4,16400,31667.57,1,0.59,37208.72
9201600,98.43,82.27,274.4,2167123.2,180.7,246732.11,3.19,281.15,281.15,1867715.6,16400,31668.18,1,0.6,37007.86
9205200,94.63,82.27,274.42,2167580,176.9,242822.88,0.74,281.15,281.15,1867720.4,16400,31668.2,1,0.61,36693.15
9208800,91.63,82.27,274.8,2168036.5,173.9,239802.36,0.38,281.15,281.15,1867714.1,16400,31668.17,1,0.62,36446.75
9212400,95.13,82.27,275.43,2168493.2,177.4,243328.38,5.73,281.15,281.15,1867702.1,16400,31668.12,1,0.61,36734.93
9216000,92.63,82.27,275.46,2168949.8,174.9,240798.86,4.14,281.15,281.15,1867701,16400,31668.11,1,0.61,36529.07
9219600,93.93,82.27,276.01,2169406.5,176.2,242107.8,7.92,281.15,281.15,1867692.4,16400,31668.07,1,0.61,36636.15
9223200,89.63,82.27,275.89,2169863,171.9,237816.81,4.11,281.15,281.15,1867692.4,16400,31668.07,1,0.62,36284.77
9226800,76.73,82.27,275.68,2170319.8,159,225851.78,0,281.15,281.15,1867696.4,16400,31668.09,1,0.67,35274.72
9230400,81.13,82.27,275.43,2170776.2,163.4,229912.02,0,281.15,281.15,1867701.2,16400,31668.11,1,0.65,35597.03
9234000,79.83,82.27,275.68,2171233,162.1,228679.47,0,281.15,281.15,1867696.5,16400,31668.09,1,0.66,35502.22
9237600,82.13,82.27,275.68,2171689.5,164.4,230768.8,0,281.15,281.15,1867696.5,16400,31668.09,1,0.65,35680.31
9241200,73.83,82.27,274.88,2172146,156.1,223412.11,0,281.15,281.15,1867711.2,16400,31668.16,1,0.68,35060.66
9244800,73.33,82.27,275.22,2172602.8,155.6,222998.78,0,281.15,281.15,1867705.2,16400,31668.13,1,0.69,35027.04
9248400,62.93,82.27,274.87,2173059.2,145.2,201088.62,0,281.15,281.15,1867709.2,16400,31668.15,1,0.74,34338.87
9252000,63.83,82.27,274.66,2173516,146.1,197368.34,0,281.15,281.15,1867713.6,16400,31668.17,1,0.74,34397.75
9255600,64.13,82.27,273.91,2173972.5,146.4,190878.14,0,281.15,281.15,1867725.6,16400,31668.23,1,0.73,34417.33
9259200,63.83,82.27,273.42,2174429.2,146.1,183741.61,0,281.15,281.15,1867734.2,16400,31668.27,1,0.74,34397.71
9262800,66.33,82.27,273.67,2174885.8,148.6,192080.83,0,281.15,281.15,1867731.4,16400,31668.25,1,0.72,34560.82
9266400,64.73,82.27,274.2,2175342.5,147,194124.23,0,281.15,281.15,1867723.8,16400,31668.22,1,0.73,34456.5
9270000,70.03,82.27,274.8,2175799,152.3,213185.45,0,281.15,281.15,1867714.9,16400,31668.18,1,0.7,34803.19
9273600,69.03,82.27,276.43,2176255.8,151.3,219271.27,0,281.15,281.15,1867682.1,16400,31668.03,1,0.71,34744.11
9277200,68.43,82.27,275.84,2176712.2,150.7,218779.81,0,281.15,281.15,1867692.6,16400,31668.07,1,0.71,34700.34
9280800,70.73,82.27,275.81,2177169,153,220744.19,0,281.15,281.15,1867695.1,16400,31668.09,1,0.7,34853.57
9284400,77.43,82.27,277.16,2177625.5,159.7,226307.9,1.58,281.15,281.15,1867665.6,16400,31667.95,1,0.67,35349.21
9288000,73.73,82.27,277.16,2178082.2,156,223052.67,0,281.15,281.15,1867665.6,16400,31667.95,1,0.68,35085.11
9291600,73.53,82.27,277.26,2178538.8,155.8,222893.11,0,281.15,281.15,1867663,16400,31667.94,1,0.69,35071.83
9295200,77.63,82.27,277.26,2178995.5,159.9,226482.58,2.31,281.15,281.15,1867662.8,16400,31667.94,1,0.67,35363.55
9298800,85.03,82.27,277.53,2179452,167.3,233357.06,10.07,281.15,281.15,1867655.2,16400,31667.9,1,0.64,35919.16
9302400,108.83,82.27,277.22,2179908.8,191.1,257916.48,27.62,281.15,281.15,1867662.4,16400,31667.94,1,0.57,37876.25
9306000,106.73,82.27,276.56,2180365.2,189,255600.92,21.05,281.15,281.15,1867677.1,16400,31668,1,0.57,37699.04
9309600,102.93,82.27,276.46,2180822,185.2,251482.45,17.47,281.15,281.15,1867681.2,16400,31668.02,1,0.58,37381.77
9313200,86.43,82.27,276.27,2181278.5,168.7,234701.17,3.68,281.15,281.15,1867685.5,16400,31668.04,1,0.64,36028.8
9316800,75.03,82.27,276.01,2181735.2,157.3,224330.81,0,281.15,281.15,1867689.9,16400,31668.06,1,0.68,35156.81
9320400,73.33,82.27,276.1,2182191.8,155.6,222931.27,0,281.15,281.15,1867690.8,16400,31668.06,1,0.69,35034.82
9324000,71.53,82.27,276.18,2182648.5,153.8,221354.77,0,281.15,281.15,1867684.1,16400,31668.04,1,0.69,34912.88
9327600,72.03,82.27,274.87,2183105,154.3,221869.4,0,281.15,281.15,1867707.6,16400,31668.14,1,0.69,34936.87
9331200,73.33,82.27,274.23,2183561.8,155.6,219438.52,0,281.15,281.15,1867721.4,16400,31668.21,1,0.69,35023.45
9334800,74.93,82.27,274.6,2184018.2,157.2,224436.8,0,281.15,281.15,1867715.5,16400,31668.18,1,0.68,35133.91
9338400,70.63,82.27,274.03,2184475,152.9,212434.39,0,281.15,281.15,1867722.8,16400,31668.21,1,0.7,34842.85
9342000,71.13,82.27,272.88,2184931.5,153.4,200715.97,0,281.15,281.15,1867740.6,16400,31668.3,1,0.7,34875.96
9345600,68.13,82.27,273,2185388.2,150.4,192275.17,0,281.15,281.15,1867739.9,16400,31668.29,1,0.71,34678.35
9349200,69.93,82.27,272.53,2185844.8,152.2,191454.58,0,281.15,281.15,1867746.8,16400,31668.32,1,0.7,34796.53
9352800,67.03,82.27,272.82,2186301.2,149.3,185029.3,0,281.15,281.15,1867746,16400,31668.32,1,0.72,34606.46
9356400,75.23,82.27,274.25,2186758,157.5,219738.34,0,281.15,281.15,1867726.4,16400,31668.23,1,0.68,35153.3
9360000,82.73,82.27,275.67,2187214.5,165,231405.67,0,281.15,281.15,1867700.9,16400,31668.11,1,0.65,35722.94
9363600,98.23,82.27,276.27,2187671.2,180.5,246520.16,12.7,281.15,281.15,1867684.5,16400,31668.04,1,0.59,36991.89
9367200,66.73,82.27,276.61,2188127.8,149,217199.56,0,281.15,281.15,1867680.1,16400,31668.02,1,0.72,34597.25
9370800,72.33,82.27,277.21,2188584.5,154.6,221976.77,0,281.15,281.15,1867666.5,16400,31667.95,1,0.69,34980.38
9374400,77.63,82.27,277.66,2189041,159.9,226481.14,4.69,281.15,281.15,1867655.2,16400,31667.9,1,0.67,35363.76
9378000,71.23,82.27,278.55,2189497.8,153.5,220822.1,4.95,281.15,281.15,1867630.9,16400,31667.79,1,0.7,34924.81
9381600,75.63,82.27,279.08,2189954.2,157.9,224680.52,13.1,281.15,281.15,1867613.9,16400,31667.71,1,0.68,35223.66
9385200,80.54,82.26,279.36,2190411,162.8,229128.19,20.47,281.15,281.15,1867600.4,16400,31667.65,1,0.67,35576.09
9388800,78.63,82.27,279.08,2190867.5,160.9,227385.03,16.01,281.15,281.15,1867609.1,16400,31667.69,1,0.66,35436.32
9392400,79.53,82.27,279.08,2191324.2,161.8,228208.06,16.89,281.15,281.15,1867608.8,16400,31667.69,1,0.66,35501.97
9396000,81.93,82.27,278.2,2191780.8,164.2,230430.89,12.09,281.15,281.15,1867636.2,16400,31667.81,1,0.65,35680.74
9399600,77.43,82.27,277.89,2192237.5,159.7,226299.12,5.96,281.15,281.15,1867647.4,16400,31667.87,1,0.67,35349.65
9403200,69.83,82.27,278.08,2192694,152.1,219622.81,0.66,281.15,281.15,1867641.6,16400,31667.84,1,0.7,34831.68
9406800,47.43,82.27,277.32,2193150.8,129.7,183859.2,0,281.15,281.15,1867659.1,16400,31667.92,1,0.91,33352.4
9410400,44.63,82.27,276.94,2193607.2,126.9,164414.69,0,281.15,281.15,1867669.4,16400,31667.97,1,0.98,33165.38
9414000,100.53,82.27,277.27,2194064,182.8,248928.81,21.25,281.15,281.15,1867664.2,16400,31667.94,1,0.59,37182.77
9417600,95.53,82.27,277.4,2194520.5,177.8,243732.58,17.95,281.15,281.15,1867660,16400,31667.92,1,0.6,36768.73
9421200,91.33,82.27,277.62,2194977.2,173.6,239494.89,16.01,281.15,281.15,1867655,16400,31667.9,1,0.63,36423.55
9424800,87.33,82.27,277.63,2195433.8,169.6,235567.27,12.65,281.15,281.15,1867652.8,16400,31667.89,1,0.63,36100.8
9428400,89.73,82.27,277.77,2195890.5,172,237910.8,15.75,281.15,281.15,1867645.9,16400,31667.86,1,0.62,36293.61
9432000,89.93,82.27,276.69,2196347,172.2,238110.12,8.77,281.15,281.15,1867672,16400,31667.98,1,0.62,36309.38
9435600,91.83,82.27,275.86,2196803.8,174.1,239996.95,5.59,281.15,281.15,1867689.5,16400,31668.06,1,0.62,36463.72
9439200,99.13,82.27,275.46,2197260.2,181.4,247460.89,8.79,281.15,281.15,1867702,16400,31668.12,1,0.59,37066.24
9442800,99.53,82.27,278,2197717,181.8,247874.95,26.06,281.15,281.15,1867650.8,16400,31667.88,1,0.59,37100.3
9446400,102.83,82.27,278.49,2198173.5,185.1,251371.38,33.49,281.15,281.15,1867636.8,16400,31667.82,1,0.58,37374.2
9450000,102.54,82.26,280.64,2198630.2,184.8,251044.28,60.84,281.15,281.15,1867551,16400,31667.42,1,0.58,37350.5
9453600,116.74,82.26,281.32,2199086.8,199,266880.25,93.09,281.15,281.15,1867506,16400,31667.22,1,0.54,38563.33
9457200,121.05,82.25,282.13,2199543.5,203.3,271944.75,124.51,281.15,281.15,1867142.9,16400,31665.55,1,0.53,38955.65
9460800,59.76,82.24,282.46,2200000,142,211334.77,35.34,281.15,281.15,1866935.4,16400,31664.59,1,0.76,34172.52
9464400,57.45,82.25,282.2,2200456.5,139.7,209542.05,27.5,281.15,281.15,1867052.1,16400,31665.13,1,0.78,34021.92
9468000,61.37,82.23,282.81,2200913.2,143.6,212610.44,45.13,281.15,281.15,1866649.5,16400,31663.28,1,0.75,34279.66
9471600,64.76,82.24,282.34,2201369.8,147,215354.92,40.95,281.15,281.15,1866962.4,16400,31664.72,1,0.73,34501.72
9475200,64.85,82.25,282.13,2201826.5,147.1,215435.12,37.24,281.15,281.15,1867073.6,16400,31665.23,1,0.73,34507.86
9478800,64.06,82.24,282.28,2202283,146.3,214781.45,38.64,281.15,281.15,1867013.8,16400,31664.96,1,0.73,34455.82
9482400,57.55,82.25,282.12,2202739.8,139.8,209619.03,26.48,281.15,281.15,1867065.2,16400,31665.19,1,0.78,34028.25
9486000,44.95,82.25,281.84,2203196.2,127.2,180980.31,3.56,281.15,281.15,1867195.2,16400,31665.79,1,0.97,33228.99
9489600,41.33,78.87,281.01,2203653,120.2,166503.42,0,281.15,281.15,1793261.1,16400,31219.62,1,1,32934.79
9493200,41.33,78.87,280.09,2204109.5,120.2,164572.78,0,281.15,281.15,1793272.8,16400,31219.61,1,1,32926.11
9496800,62.74,82.26,280.09,2204566.2,145,213722.94,8.79,281.15,281.15,1867570.8,16400,31667.51,1,0.74,34368.18
9500400,59.24,82.26,280.15,2205022.8,141.5,210938.3,5.49,281.15,281.15,1867566.6,16400,31667.49,1,0.77,34136.48
9504000,60.54,82.26,279.85,2205479.5,142.8,211963.88,4.36,281.15,281.15,1867576.9,16400,31667.54,1,0.76,34222.81
9507600,-0.06,0.32,279.28,2205936,0,462.16,0,283.89,281.15,16363.36,1581.18,23392.07,1,1,30778.56
9507600,-1.37,1.63,279.28,2205936,0,0,0,283.89,281.15,0,0,23556.56,0,0,-0.01
9507600,-0.06,0.32,279.28,2205936,0,462.16,0,283.89,281.15,16363.36,1581.18,23392.07,1,1,31077.56
9511200,61.63,82.26,279.61,2206392.8,143.9,210876.75,0,281.15,281.15,1867591,16400,31667.61,1,0.75,34253.41
9514800,63.14,82.26,279.37,2206849.2,145.4,214047.78,3.22,281.15,281.15,1867596.1,16400,31667.63,1,0.74,34394.02
9518400,49.83,82.27,278.57,2207306,132.1,200812.52,0,281.15,281.15,1867624,16400,31667.76,1,0.86,33505.13
9522000,53.63,82.27,278.22,2207762.5,135.9,206714.44,0,281.15,281.15,1867635.9,16400,31667.81,1,0.82,33740.18
9525600,58.53,82.27,278,2208219.2,140.8,210740.62,0,281.15,281.15,1867644.2,16400,31667.85,1,0.77,34053.06
9529200,58.84,82.26,280.09,2208675.8,141.1,210626.36,4.54,281.15,281.15,1867579.6,16400,31667.56,1,0.77,34110.1
9532800,64.54,82.26,280.72,2209132.5,146.8,215183.5,17.03,281.15,281.15,1867552.2,16400,31667.43,1,0.73,34486.4
9536400,74.35,82.25,282.06,2209589,156.6,223525.31,49.69,281.15,281.15,1867244.1,16400,31666.01,1,0.68,35136.39
9540000,71.85,82.25,282.35,2210045.8,154.1,221341.31,51.82,281.15,281.15,1867052.5,16400,31665.13,1,0.69,34968.07
9543600,93.07,82.23,282.99,2210502.2,175.3,241203.78,105.87,281.15,281.15,1866675.9,16400,31663.4,1,0.61,36568.47
9547200,112.03,82.17,284.73,2210959,194.2,261228.97,326.66,281.15,281.15,1864908.9,16400,31655.28,1,0.56,38177.59
9550800,123.21,82.19,284.21,2211415.5,205.4,274312.16,298.71,281.15,281.15,1865390.2,16400,31657.49,1,0.53,39178.82
9554400,133.03,82.17,284.51,2211872.2,215.2,286359.34,372.46,281.15,281.15,1864968.6,16400,31655.56,1,0.5,40135.46
9558000,138.51,82.19,284.19,2212328.8,220.7,293457.97,342.49,281.15,281.15,1865421.5,16400,31657.64,1,0.49,40677.88
9561600,137.91,82.19,284.19,2212785.5,220.1,292677.28,340.78,281.15,281.15,1865469.1,16400,31657.86,1,0.49,40617.55
9565200,142.53,82.17,284.65,2213242,224.7,298658.1,436.83,281.15,281.15,1864900.8,16400,31655.24,1,0.48,41114.86
9568800,141.71,82.19,284.07,2213698.8,223.9,297662.22,340.03,281.15,281.15,1865397.4,16400,31657.53,1,0.48,41012.08
9572400,130.2,82.2,283.79,2214155.2,212.4,282906.62,276.52,281.15,281.15,1865760.2,16400,31659.19,1,0.51,39846.49
9576000,118.07,82.23,282.71,2214611.8,200.3,268381.53,152.1,281.15,281.15,1866678.8,16400,31663.42,1,0.54,38686.56
9579600,90.86,82.24,282.18,2215068.5,173.1,238998.34,76.74,281.15,281.15,1867021.1,16400,31664.99,1,0.62,36386.84
9583200,91.05,82.25,281.75,2215525,173.3,239192.19,67.05,281.15,281.15,1867267.1,16400,31666.12,1,0.62,36402.05
9586800,89.74,82.26,281.24,2215981.8,172,237902.28,55.27,281.15,281.15,1867486.5,16400,31667.13,1,0.62,36295.54
9590400,91.24,82.26,281.01,2216438.2,173.5,239386.81,53.24,281.15,281.15,1867513.8,16400,31667.25,1,0.62,36417.18
9594000,94.44,82.26,280.97,2216895,176.7,242602.52,56.65,281.15,281.15,1867513.5,16400,31667.25,1,0.61,36679.75
9597600,86.24,82.26,280.53,2217351.5,168.5,234498.36,39.94,281.15,281.15,1867544,16400,31667.39,1,0.64,36014.97
9601200,84.34,82.26,280,2217808.2,166.6,232684.97,31.11,281.15,281.15,1867569.8,16400,31667.51,1,0.64,35865.78
9604800,86.64,82.26,279.2,2218264.8,168.9,234887.11,25.01,281.15,281.15,1867600.8,16400,31667.65,1,0.63,36045.87
9608400,74.03,82.27,278.33,2218721.5,156.3,223263.44,5.95,281.15,281.15,1867629.5,16400,31667.78,1,0.68,35113.24
9612000,70.53,82.27,279.2,2219178,152.8,220218.27,9.14,281.15,281.15,1867619.2,16400,31667.74,1,0.7,34878.66
9615600,75.84,82.26,281.31,2219634.8,158.1,224852.86,38.6,281.15,281.15,1867534.8,16400,31667.35,1,0.67,35238.77
9619200,89.37,82.23,283.08,2220091.2,171.6,237525.36,102.26,281.15,281.15,1866663.9,16400,31663.35,1,0.62,36266.99
9622800,119.1,82.19,284.31,2220548,201.3,269455.9,293.83,281.15,281.15,1865588.1,16400,31658.4,1,0.54,38798.54
9626400,122.14,82.16,284.9,2221004.5,204.3,272911.28,399.61,281.15,281.15,1864541.5,16400,31653.59,1,0.53,39089.93
9630000,119.33,82.17,284.56,2221461.2,201.5,269636.88,330.72,281.15,281.15,1864864.1,16400,31655.07,1,0.54,38823.56
9633600,90.65,82.15,285.14,2221917.8,172.8,238553.6,306.56,281.15,281.15,1864286.5,16400,31652.42,1,0.62,36394.67
9634381,90.61,82.15,285.25,2222017,172.76,238512.8,321.34,281.15,281.15,1864177.6,16400,31651.92,1,0.62,36393.16
9634381,90.61,82.15,285.25,2222017,172.76,238512.8,135.73,281.15,281.15,1864177.6,16400,31651.92,1,0.62,36393.16
9637200,87.82,84.78,285.66,2222374.5,172.6,241473.72,148.47,281.15,281.15,1939958.2,16400,31996.36,1,0.64,36396.37
9640800,92.35,83.65,285.46,2222831,176,243315.86,168.12,281.15,281.15,1907360.4,16400,31849.2,1,0.6,36763.1
9644400,91.25,83.65,285.46,2223287.8,174.9,242211.9,164.46,281.15,281.15,1907367.4,16400,31849.23,1,0.62,36673.22
9648000,90.15,83.65,285.46,2223744.2,173.8,241117.6,161.12,281.15,281.15,1907366,16400,31849.22,1,0.63,36583.81
9651600,84.81,82.59,285.27,2224201,167.4,233371,153.18,281.15,281.15,1877022.4,16400,31710.87,1,0.64,36158.21
9652964,72.78,81.74,285.05,2224374,154.52,220530.58,231.37,281.15,281.15,1852600.5,16400,31598.58,1,0.68,35082.41
9652964,72.78,81.74,285.05,2224374,154.52,220530.58,0,281.15,281.15,1852600.5,16400,31598.58,1,0.68,35082.41
9655200,51.3,82.1,284.55,2224657.5,133.4,204344.27,63.07,281.15,281.15,1862970.2,16400,31646.36,1,0.84,33702.91
9658800,44.67,82.13,283.65,2225114.2,126.8,179561.27,24.74,281.15,281.15,1863812.5,16400,31650.24,1,0.98,33272.49
9662400,86.96,82.14,283.5,2225570.8,169.1,234606.66,86.09,281.15,281.15,1863977.4,16400,31651,1,0.63,36136.68
9666000,91.35,82.15,282.98,2226027.5,173.5,238910.12,77.67,281.15,281.15,1864322.2,16400,31652.58,1,0.62,36489.84
9669600,87.34,82.16,282.48,2226484,169.5,234978.95,61.47,281.15,281.15,1864613.5,16400,31653.92,1,0.63,36165.62
9673200,83.14,82.16,281.63,2226940.8,165.3,230973.95,41.74,281.15,281.15,1864683.2,16400,31654.24,1,0.65,35835.77
9676800,88.04,82.16,281.28,2227397.2,170.2,235662.45,41.7,281.15,281.15,1864710.1,16400,31654.37,1,0.63,36220.18
9680400,86.84,82.16,281,2227854,169,234500.84,36.8,281.15,281.15,1864722,16400,31654.42,1,0.63,36124.27
9684000,86.23,82.17,280.35,2228310.5,168.4,233925.31,28.53,281.15,281.15,1864751.6,16400,31654.56,1,0.63,36076.24
9687600,86.13,82.17,280.13,2228767,168.3,233829.86,26.12,281.15,281.15,1864758.9,16400,31654.59,1,0.63,36068.18
9691200,85.93,82.17,280.13,2229223.8,168.1,233637.97,25.94,281.15,281.15,1864758.9,16400,31654.59,1,0.64,36052.41
9694800,84.83,82.17,280.42,2229680.2,167,232586.55,27.95,281.15,281.15,1864752.1,16400,31654.56,1,0.64,35966.33
9698400,85.04,82.16,280.68,2230137,167.2,232776.25,31.09,281.15,281.15,1864742,16400,31654.51,1,0.64,35982.15
9702000,83.94,82.16,281.84,2230593.5,166.1,231728.47,45.85,281.15,281.15,1864700,16400,31654.32,1,0.64,35897.56
9705600,86.55,82.15,283.36,2231050.2,168.7,234212.66,81.5,281.15,281.15,1864285.8,16400,31652.41,1,0.63,36103.98
9709200,88.48,82.12,284.21,2231506.8,170.6,236068.31,114.76,281.15,281.15,1863586.2,16400,31649.2,1,0.63,36259.03
9712800,88.17,82.13,283.85,2231963.5,170.3,235775.08,99.73,281.15,281.15,1863693.6,16400,31649.69,1,0.63,36233.91
9716400,88.59,82.11,284.38,2232420,170.7,236170.78,123.28,281.15,281.15,1863303.4,16400,31647.9,1,0.63,36268.4
9720000,88.27,82.13,283.85,2232876.8,170.4,235870.23,99.86,281.15,281.15,1863780.1,16400,31650.09,1,0.63,36241.69
9723600,87.67,82.13,284.03,2233333.2,169.8,235289.56,105.66,281.15,281.15,1863645.2,16400,31649.47,1,0.63,36194.36
9727200,91.97,82.13,284.04,2233790,174.1,239522.52,113.06,281.15,281.15,1863614,16400,31649.32,1,0.61,36542.57
9730800,92.57,82.13,284.03,2234246.5,174.7,240122,113.38,281.15,281.15,1863640.9,16400,31649.45,1,0.61,36591.65
9734400,96.17,82.13,283.97,2234703.2,178.3,243772.23,116.74,281.15,281.15,1863676,16400,31649.61,1,0.6,36888.38
9738000,86.78,82.12,284.11,2235159.8,168.9,234420.36,107.75,281.15,281.15,1863568.6,16400,31649.12,1,0.63,36123.09
9741600,88.38,82.12,284.27,2235616.5,170.5,235976.3,117.33,281.15,281.15,1863333.4,16400,31648.04,1,0.63,36251.86
9745200,83.86,82.14,283.39,2236073,166,231644.9,78.91,281.15,281.15,1863969.4,16400,31650.96,1,0.64,35893.47
9748800,82.74,82.16,281.97,2236529.8,164.9,230597.23,46.62,281.15,281.15,1864664.5,16400,31654.16,1,0.65,35805.46
9752400,66.94,82.16,281.87,2236986.2,149.1,216601.98,27.12,281.15,281.15,1864675.4,16400,31654.21,1,0.72,34705.27
9756000,66.24,82.16,280.61,2237443,148.4,216024.48,11.84,281.15,281.15,1864735.5,16400,31654.48,1,0.72,34658.47
9759600,67.43,82.17,280.06,2237899.5,149.6,217026.42,8.1,281.15,281.15,1864762.2,16400,31654.61,1,0.71,34736.42
9763200,63.74,82.17,280.49,2238356.2,145.9,213972.78,8.32,281.15,281.15,1864746.2,16400,31654.53,1,0.73,34495.06
9766800,65.53,82.17,280.18,2238812.8,147.7,215447.6,7.38,281.15,281.15,1864758,16400,31654.59,1,0.72,34612.43
9770400,63.04,82.17,280.46,2239269.5,145.2,213405.67,7.34,281.15,281.15,1864746.9,16400,31654.54,1,0.74,34449.15
9774000,64.73,82.17,280.09,2239726,146.9,214790.34,5.87,281.15,281.15,1864759,16400,31654.59,1,0.73,34560.11
9777600,65.03,82.17,279.59,2240182.8,147.2,215038.92,2.33,281.15,281.15,1864778.1,16400,31654.68,1,0.73,34579.22
9781200,-0.06,0.32,280.41,2240639.2,0,492.99,0,283.82,281.15,16987.25,1549.15,23391.89,1,1,30778.56
9781200,-1.37,1.64,280.41,2240639.2,0,0,0,283.82,281.15,0,0,23556.38,0,0,-0.01
9784800,0,0,280.66,2241096,0,0,0,284.15,281.15,0,0,0,0,0,0
9788400,0,0,281.18,2241552.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9792000,0,0,281.73,2242009.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9795600,0,0,282.49,2242465.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9799200,0,0,283.55,2242922.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9802800,0,0,284.21,2243379,0,0,0,284.15,281.15,0,0,0,0,0,0
9805921,0,0,285.25,2243775,0,0,0,284.15,281.15,0,0,0,0,0,0
9806400,0,0,285.36,2243835.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9809439,0,0,285.05,2244221.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9810000,0,0,284.9,2244292.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9813600,0,0,283.35,2244748.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9817200,0,0,284.38,2245205.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9820800,0,0,284.75,2245662,0,0,0,284.15,281.15,0,0,0,0,0,0
9822020,0,0,285.25,2245816.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9824400,0,0,286.34,2246118.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9828000,0,0,285.75,2246575.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9828906,0,0,285.05,2246690.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9831600,0,0,281.41,2247032,0,0,0,284.15,281.15,0,0,0,0,0,0
9835200,0,0,281.43,2247488.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9838800,0,0,281.21,2247945.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9842400,0,0,281.35,2248401.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9846000,0,0,280.2,2248858.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9849600,0,0,280.07,2249315,0,0,0,284.15,281.15,0,0,0,0,0,0
9853200,0,0,279.58,2249771.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9856800,0,0,278.69,2250228.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9860400,0,0,279.09,2250685,0,0,0,284.15,281.15,0,0,0,0,0,0
9864000,0,0,278.49,2251141.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9867600,0,0,277.64,2251598.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9871200,0,0,277.32,2252054.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9874800,0,0,278.78,2252511.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9878400,0,0,279.1,2252968,0,0,0,284.15,281.15,0,0,0,0,0,0
9882000,0,0,279.36,2253424.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9885600,0,0,280.43,2253881.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9889200,0,0,280.28,2254338,0,0,0,284.15,281.15,0,0,0,0,0,0
9892800,0,0,281.07,2254794.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9896400,0,0,281.23,2255251.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9900000,0,0,281.22,2255707.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9903600,0,0,281.38,2256164.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9907200,0,0,281.3,2256621,0,0,0,284.15,281.15,0,0,0,0,0,0
9910800,0,0,281.41,2257077.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9914400,0,0,281.43,2257534.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9918000,0,0,280.14,2257990.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9921600,0,0,279.58,2258447.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9925200,0,0,279.09,2258904,0,0,0,284.15,281.15,0,0,0,0,0,0
9928800,0,0,278.56,2259360.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9932400,0,0,278.32,2259817.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9936000,0,0,278.56,2260274,0,0,0,284.15,281.15,0,0,0,0,0,0
9939600,0,0,278.89,2260730.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9943200,0,0,277.95,2261187.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9946800,0,0,277.8,2261643.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9950400,0,0,277.16,2262100.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9954000,0,0,276.63,2262557,0,0,0,284.15,281.15,0,0,0,0,0,0
9957600,0,0,277.85,2263013.8,0,0,0,284.15,281.15,0,0,0,0,0,0
9961200,0,0,278.76,2263470.2,0,0,0,284.15,281.15,0,0,0,0,0,0
9964800,0,0,278.24,2263927,0,0,0,284.15,281.15,0,0,0,0,0,0
9968400,0,0,279.99,2264383.5,0,0,0,284.15,281.15,0,0,0,0,0,0
9968400,19.49,0,279.99,2264383.5,0,999.38,0,284.15,281.15,5.42,0.53,0,1,1,32954.4
9972000,68.83,82.26,279.99,2264840.2,151.1,219550,0,281.15,281.15,1867572.9,16400,31667.52,1,0.71,34745.77
9975600,105.73,82.26,279.3,2265296.8,188,254501.67,45.2,281.15,281.15,1867597.4,16400,31667.64,1,0.57,37616.29
9979200,112.23,82.27,277.01,2265753.5,194.5,261729.73,28.7,281.15,281.15,1867671.1,16400,31667.98,1,0.56,38166.68
9982800,134.73,82.27,278.64,2266210,217,288872.53,65.29,281.15,281.15,1867631.1,16400,31667.79,1,0.5,40272.16
9986400,137.24,82.26,279.65,2266666.8,219.5,292091.66,83.34,281.15,281.15,1867595.2,16400,31667.63,1,0.49,40521.91
9990000,138.04,82.26,280.25,2267123.2,220.3,293128.84,95.88,281.15,281.15,1867567.1,16400,31667.5,1,0.49,40602.33
9993600,136.74,82.26,280.25,2267580,219,291441.16,94.36,281.15,281.15,1867553.8,16400,31667.44,1,0.5,40472.51
9997200,137.73,82.27,277.16,2268036.5,220,292747.66,50.96,281.15,281.15,1867655.8,16400,31667.9,1,0.49,40570.61
10000800,130.73,82.27,275.32,2268493.2,213,283810.97,30.54,281.15,281.15,1867700,16400,31668.11,1,0.51,39876.25
10004400,112.43,82.27,275.07,2268949.8,194.7,261959.94,16.03,281.15,281.15,1867707.4,16400,31668.14,1,0.56,38183.38
10008000,91.93,82.27,274.8,2269406.5,174.2,240098.92,0.6,281.15,281.15,1867711.9,16400,31668.16,1,0.62,36471.37
10011600,65.73,82.27,274.6,2269863,148,209130.33,0,281.15,281.15,1867715.2,16400,31668.18,1,0.72,34521.78
10015200,63.53,82.27,274.18,2270319.8,145.8,192644,0,281.15,281.15,1867721.5,16400,31668.21,1,0.74,34378.12
10018800,59.43,82.27,274.23,2270776.2,141.7,180009.7,0,281.15,281.15,1867723,16400,31668.21,1,0.76,34107.37
10022400,59.23,82.27,274.87,2271233,141.5,185239.28,0,281.15,281.15,1867711.9,16400,31668.16,1,0.77,34094.17
10026000,51.83,82.27,274.6,2271689.5,134.1,163578.11,0,281.15,281.15,1867716,16400,31668.18,1,0.84,33629.1
10029600,61.93,82.27,274.46,2272146,144.2,186340.47,0,281.15,281.15,1867717.5,16400,31668.19,1,0.75,34273.13
10033200,62.23,82.27,274.8,2272602.8,144.5,193568.31,0,281.15,281.15,1867712.2,16400,31668.16,1,0.75,34292.89
10036800,64.73,82.27,274.2,2273059.2,147,194858.05,0,281.15,281.15,1867721.6,16400,31668.21,1,0.73,34456.5
10040400,62.33,82.27,274.2,2273516,144.6,188056.89,0,281.15,281.15,1867723.1,16400,31668.22,1,0.74,34299.45
10044000,64.23,82.27,273.94,2273972.5,146.5,190356.78,0,281.15,281.15,1867725.8,16400,31668.23,1,0.73,34423.86
10047600,67.83,82.27,274.23,2274429.2,150.1,201530.36,0,281.15,281.15,1867724.4,16400,31668.22,1,0.71,34658.75
10051200,73.63,82.27,275.46,2274885.8,155.9,223291.05,0,281.15,281.15,1867703.6,16400,31668.13,1,0.68,35047.81
10054800,89.43,82.27,276.02,2275342.5,171.7,237620.67,4.67,281.15,281.15,1867693.1,16400,31668.08,1,0.62,36268.61
10058400,101.33,82.27,276.91,2275799,183.6,249775.92,19.24,281.15,281.15,1867672.9,16400,31667.98,1,0.6,37249.06
10062000,94.13,82.27,277.32,2276255.8,176.4,242307.55,16.16,281.15,281.15,1867665.4,16400,31667.95,1,0.61,36653.11
10065600,67.73,82.27,278.68,2276712.2,150,217841.86,2.56,281.15,281.15,1867628.5,16400,31667.78,1,0.72,34694.23
10069200,65.93,82.27,278.86,2277169,148.2,216342.1,2.16,281.15,281.15,1867620.5,16400,31667.74,1,0.72,34576.7
10072800,63.54,82.26,279.36,2277625.5,145.8,214372.14,3.52,281.15,281.15,1867601.4,16400,31667.65,1,0.74,34420.23
10076400,70.93,82.26,279.23,2278082.2,153.2,220561.75,9.8,281.15,281.15,1867605.2,16400,31667.67,1,0.7,34905.21
10080000,65.74,82.26,279.37,2278538.8,148,216174,5.73,281.15,281.15,1867598.4,16400,31667.64,1,0.73,34564
10083600,60.03,82.27,278.95,2278995.5,142.3,211625.25,0,281.15,281.15,1867612.2,16400,31667.71,1,0.76,34178.11
10087200,58.73,82.27,278.55,2279452,141,210778.61,0,281.15,281.15,1867624.9,16400,31667.76,1,0.77,34075.89
10090800,52.93,82.27,277.53,2279908.8,135.2,201502.1,0,281.15,281.15,1867652.1,16400,31667.89,1,0.82,33697.03
10094400,43.26,81.14,277.16,2280365.2,124.4,159601.03,0,281.15,281.15,1843176.4,16400,31519.99,1,1,33068.65
10098000,87.03,82.27,277.53,2280822,169.3,235277.9,11.81,281.15,281.15,1867654.5,16400,31667.9,1,0.63,36076.79
10101600,69.53,82.27,276.56,2281278.5,151.8,219532.98,0,281.15,281.15,1867676.4,16400,31668,1,0.7,34784.98
10105200,67.13,82.27,275.97,2281735.2,149.4,217684.94,0,281.15,281.15,1867689.2,16400,31668.06,1,0.72,34614.93
10108800,64.73,82.27,275.49,2282191.8,147,209852.97,0,281.15,281.15,1867698.9,16400,31668.1,1,0.73,34456.56
10112400,65.63,82.27,274.61,2282648.5,147.9,203098.62,0,281.15,281.15,1867713.6,16400,31668.17,1,0.72,34515.22
10116000,61.53,82.27,275.19,2283105,143.8,195386.08,0,281.15,281.15,1867709.9,16400,31668.15,1,0.75,34246.8
10119600,56.13,82.27,277.53,2283561.8,138.4,206222.03,0,281.15,281.15,1867655.4,16400,31667.9,1,0.79,33895.36
10123200,58.53,82.27,276.85,2284018.2,140.8,206953.31,0,281.15,281.15,1867667.5,16400,31667.96,1,0.77,34048.41
10126800,56.83,82.27,275.49,2284475,139.1,189575.12,0,281.15,281.15,1867696.1,16400,31668.09,1,0.78,33939.36
10130400,60.43,82.27,275.35,2284931.5,142.7,193076.16,0,281.15,281.15,1867704.8,16400,31668.13,1,0.76,34173.97
10134000,73.13,82.27,276.73,2285388.2,155.4,222828.28,0,281.15,281.15,1867686,16400,31668.04,1,0.69,35022.65
10137600,79.24,82.26,280.61,2285844.8,161.5,227929.88,32.91,281.15,281.15,1867574.9,16400,31667.53,1,0.66,35480.71
10141200,103.84,82.26,281.21,2286301.2,186.1,252437.42,73.3,281.15,281.15,1867527.9,16400,31667.32,1,0.58,37458.96
10144800,99.85,82.25,281.99,2286758,182.1,248185.61,85.69,281.15,281.15,1867245.4,16400,31666.02,1,0.59,37128.35
10148400,113.77,82.23,282.96,2287214.5,196,263423.12,155.59,281.15,281.15,1866663.9,16400,31663.35,1,0.55,38306.41
10152000,119.69,82.21,283.64,2287671.2,201.9,270205.6,228.79,281.15,281.15,1866090.6,16400,31660.71,1,0.54,38843.3
10155600,133.39,82.21,283.47,2288127.8,215.6,286969.84,254.32,281.15,281.15,1866125.2,16400,31660.87,1,0.5,40156.91
10159200,137.88,82.21,283.47,2288584.5,220.1,292741.38,266.37,281.15,281.15,1866171.9,16400,31661.09,1,0.49,40606.02
10162800,135.71,82.19,284.21,2289041,217.9,289836.5,337.12,281.15,281.15,1865540.1,16400,31658.18,1,0.5,40397.42
10166400,136.73,82.17,284.55,2289497.8,218.9,291078.28,396.38,281.15,281.15,1865017.2,16400,31655.78,1,0.5,40505.18
10170000,134.9,82.2,283.63,2289954.2,217.1,288851.38,275.49,281.15,281.15,1865777.2,16400,31659.27,1,0.5,40309.59
10173600,132.07,82.23,282.53,2290411,214.3,285382.9,180.01,281.15,281.15,1866703.2,16400,31663.53,1,0.51,40017.03
10177200,126.45,82.25,281.59,2290867.5,208.7,278466.7,114.78,281.15,281.15,1867274.8,16400,31666.15,1,0.52,39463.56
10180800,120.44,82.26,280.35,2291324.2,202.7,271228.38,77.02,281.15,281.15,1867552.8,16400,31667.43,1,0.53,38897.46
10184400,116.34,82.26,280.19,2291780.8,198.6,266419.88,69.38,281.15,281.15,1867563.2,16400,31667.48,1,0.55,38526.92
10188000,116.04,82.26,279.9,2292237.5,198.3,266073.28,64.23,281.15,281.15,1867575.5,16400,31667.54,1,0.55,38500.11
10191600,112.94,82.26,279.2,2292694,195.2,262518.66,51.18,281.15,281.15,1867600.5,16400,31667.65,1,0.56,38228.22
10195200,87.53,82.27,278.39,2293150.8,169.8,235759.1,18.53,281.15,281.15,1867629,16400,31667.78,1,0.63,36117.11
10198800,90.83,82.27,278.24,2293607.2,173.1,238996.72,20.34,281.15,281.15,1867632.1,16400,31667.8,1,0.62,36383.06
10202400,78.23,82.27,277.44,2294064,160.5,227024.84,3.83,281.15,281.15,1867655.6,16400,31667.9,1,0.67,35406.7
10206000,78.73,82.27,276.86,2294520.5,161,227482.98,0.96,281.15,281.15,1867669.5,16400,31667.97,1,0.66,35442.44
10209600,80.93,82.27,276.63,2294977.2,163.2,229506.08,1.45,281.15,281.15,1867676,16400,31668,1,0.65,35604.66
10213200,67.03,82.27,275.68,2295433.8,149.3,217571.1,0,281.15,281.15,1867695,16400,31668.08,1,0.72,34607.87
10216800,67.23,82.27,276.4,2295890.5,149.5,217802.61,0,281.15,281.15,1867689.6,16400,31668.06,1,0.72,34622.37
10220400,74.03,82.27,278.32,2296347,156.3,223264.95,5.84,281.15,281.15,1867644.1,16400,31667.85,1,0.68,35113.16
10224000,78.64,82.26,280.2,2296803.8,160.9,227382.7,27.16,281.15,281.15,1867581.5,16400,31667.56,1,0.66,35436.84
10227600,77.85,82.25,282.1,2297260.2,160.1,226655.31,55.46,281.15,281.15,1867290.6,16400,31666.23,1,0.67,35381.03
10231200,72.19,82.21,283.99,2297717,154.4,221620.7,104.74,281.15,281.15,1865974.4,16400,31660.18,1,0.69,34992.33
10234800,72.64,82.16,284.9,2298173.5,154.8,221937.89,188.35,281.15,281.15,1864742.9,16400,31654.52,1,0.69,35030.42
10236193,75.98,82.15,285.25,2298350.2,158.13,224822.06,253.28,281.15,281.15,1864274.4,16400,31652.36,1,0.67,35267.69
10236193,75.98,82.15,285.25,2298350.2,158.13,224822.06,0,281.15,281.15,1864274.4,16400,31652.36,1,0.67,35267.69
10238400,78.17,85.23,285.74,2298630.2,163.4,233343.7,118.93,281.15,281.15,1952944.8,16400,32054.56,1,0.68,35659.53
10242000,60.45,91.05,286.72,2299086.8,151.5,229782.05,79.65,281.15,281.15,2124387.2,16400,32799.2,1,0.84,34473.99
10245600,66.15,84.75,285.65,2299543.5,150.9,221735.06,102.52,281.15,281.15,1939108.4,16400,31992.54,1,0.74,34848.1
10249200,68.09,85.91,285.85,2300000,154,225930.44,103.44,281.15,281.15,1972848.9,16400,32143.28,1,0.74,34974.65
10251959,66.94,81.61,285.05,2300350,148.56,215186.14,159.08,281.15,281.15,1848993,16400,31581.92,1,0.71,34742.55
10251959,66.94,81.61,285.05,2300350,148.56,215186.14,0,281.15,281.15,1848993,16400,31581.92,1,0.71,34742.55
10252800,64.87,82.03,284.88,2300456.5,146.9,214550.73,97.84,281.15,281.15,1860985.8,16400,31637.23,1,0.73,34637.44
10255090,64.55,82.03,285.25,2300747,146.58,214289.05,116.93,281.15,281.15,1860974.8,16400,31637.18,1,0.73,34617.77
10255090,64.55,82.03,285.25,2300747,146.58,214289.05,0,281.15,281.15,1860974.8,16400,31637.18,1,0.73,34617.77
10256400,62.72,83.68,285.46,2300913.2,146.4,216472.33,97.79,281.15,281.15,1908187.5,16400,31852.95,1,0.76,34624.08
10257946,62.99,81.56,285.05,2301109.2,144.55,211712.69,131.42,281.15,281.15,1847461,16400,31574.84,1,0.73,34515.86
10257946,62.99,81.56,285.05,2301109.2,144.55,211712.69,0,281.15,281.15,1847461,16400,31574.84,1,0.73,34515.86
10260000,60.08,82.02,284.38,2301369.8,142.1,210573.94,68.08,281.15,281.15,1860477.2,16400,31634.89,1,0.76,34354.6
10263600,66.58,82.02,284.27,2301826.5,148.6,215837.75,74.79,281.15,281.15,1860464.6,16400,31634.83,1,0.72,34781.41
10267200,58.96,82.04,282.94,2302283,141,209701.73,31.79,281.15,281.15,1861037.5,16400,31637.47,1,0.77,34278.55
10270800,53.86,82.04,282.48,2302739.8,135.9,205805.58,18.2,281.15,281.15,1861068.9,16400,31637.61,1,0.82,33955.47
10274400,55.36,82.04,281.53,2303196.2,137.4,206936.64,8.33,281.15,281.15,1861102.8,16400,31637.77,1,0.8,34047.6
10278000,58.76,82.04,282.22,2303653,140.8,209547.81,20.36,281.15,281.15,1861079.2,16400,31637.66,1,0.77,34264.68
10281600,60.96,82.04,281.33,2304109.5,143,211280.8,12.17,281.15,281.15,1861106.1,16400,31637.79,1,0.75,34409.89
10285200,58.66,82.04,280,2304566.2,140.7,209326.23,0,281.15,281.15,1861138.6,16400,31637.94,1,0.77,34227.76
10288800,66.36,82.04,279.2,2305022.8,148.4,216236.98,0,281.15,281.15,1861161.5,16400,31638.04,1,0.72,34665.22
10292400,62.66,82.04,279.02,2305479.5,144.7,213584.56,0,281.15,281.15,1861167,16400,31638.06,1,0.74,34368.11
10296000,61.36,82.04,278.94,2305936,143.4,212671.17,0,281.15,281.15,1861166.1,16400,31638.06,1,0.75,34269.6
10299600,58.66,82.04,277.85,2306392.8,140.7,210787.64,0,281.15,281.15,1861184.1,16400,31638.15,1,0.77,34062.26
10303200,60.06,82.04,277.8,2306849.2,142.1,211932.94,0,281.15,281.15,1861189.6,16400,31638.17,1,0.76,34154.28
10306800,68.66,82.04,278.69,2307306,150.7,218561.94,2.51,281.15,281.15,1861177.4,16400,31638.11,1,0.71,34763.24
10310400,70.76,82.04,279.66,2307762.5,152.8,220331.36,11.83,281.15,281.15,1861162.2,16400,31638.04,1,0.7,34902.26
10314000,68.16,82.04,281.51,2308219.2,150.2,218111.62,29.47,281.15,281.15,1861120.5,16400,31637.85,1,0.71,34732.04
10317600,74.46,82.04,283.26,2308675.8,156.5,223539.17,75.18,281.15,281.15,1861073.2,16400,31637.63,1,0.68,35153.8
10321200,68.37,82.03,284.02,2309132.5,150.4,218270.16,90.75,281.15,281.15,1860765.6,16400,31636.22,1,0.71,34748.09
10324800,78.4,82,285.05,2309589,160.4,226946.73,217.16,281.15,281.15,1860164.5,16400,31633.45,1,0.66,35443.23
10328400,90.19,82.01,284.95,2310045.8,172.2,238093.9,251.52,281.15,281.15,1860211,16400,31633.66,1,0.62,36359.67
10332000,101.4,82,285.22,2310502.2,183.4,249465.48,340.27,281.15,281.15,1860056.4,16400,31632.95,1,0.61,37294.13
10332313,105.5,82,285.25,2310542,187.51,253870.4,362.34,281.15,281.15,1860067.2,16400,31633,1,0.57,37637.91
10332313,105.5,82,285.25,2310542,187.51,253870.4,171.35,281.15,281.15,1860067.2,16400,31633,1,0.57,37637.91
10335600,144.83,85.77,285.83,2310959,230.6,310458.38,278.33,281.15,281.15,1968707.1,16400,32124.86,1,0.49,41604.07
10339200,148.4,84.3,285.57,2311415.5,232.7,311680.62,298.17,281.15,281.15,1925988,16400,31933.48,1,0.48,42041.23
10342800,147.4,84.3,285.57,2311872.2,231.7,310306.66,296.01,281.15,281.15,1926001.4,16400,31933.54,1,0.48,41919.39
10346400,149.22,82.28,285.22,2312328.8,231.5,307560.78,319.48,281.15,281.15,1868108.5,16400,31669.98,1,0.47,42139
10346902,148.21,81.58,285.05,2312392.5,229.79,304474.16,459.72,281.15,281.15,1848064.5,16400,31577.63,1,0.47,41898.2
10346902,148.21,81.58,285.05,2312392.5,229.79,304474.16,241.91,281.15,281.15,1848064.5,16400,31577.63,1,0.47,41898.2
10350000,137.16,82.04,283.63,2312785.5,219.2,291051.72,172.66,281.15,281.15,1861110.5,16400,31637.81,1,0.49,40635.52
10353600,130.85,82.05,282.86,2313242,212.9,283066.53,115.8,281.15,281.15,1861415.9,16400,31639.21,1,0.51,40000.37
10357200,109.85,82.05,281.53,2313698.8,191.9,258190.11,64.97,281.15,281.15,1861482.1,16400,31639.52,1,0.56,38072.25
10360800,86.55,82.05,280.91,2314155.2,168.6,233977.34,33.86,281.15,281.15,1861496.8,16400,31639.58,1,0.63,36146.9
10364400,82.95,82.05,279.58,2314611.8,165,230558.25,16.99,281.15,281.15,1861530.6,16400,31639.74,1,0.65,35865.08
10368000,79.85,82.05,278.76,2315068.5,161.9,227681.42,8.13,281.15,281.15,1861551.4,16400,31639.83,1,0.66,35631.11
10371600,-0.06,0.35,280.6,2315525,0,501.07,0,283.6,281.15,18754.96,1653.77,23391.34,1,1,30778.56
10371600,-1.37,1.66,280.6,2315525,0,0,0,283.6,281.15,0,0,23555.83,0,0,-0.01
10371600,-0.06,0.35,280.6,2315525,0,501.07,0,283.6,281.15,18754.96,1653.77,23391.34,1,1,31077.56
10375200,56.13,82.26,279.99,2315981.8,138.4,206386.75,0,281.15,281.15,1867565.4,16400,31667.49,1,0.79,33895.31
10378800,54.23,82.27,278.64,2316438.2,136.5,207380.39,0,281.15,281.15,1867619,16400,31667.74,1,0.81,33783.88
10382400,50.03,82.27,277.7,2316895,132.3,195226.7,0,281.15,281.15,1867648,16400,31667.87,1,0.86,33517.57
10386000,61.23,82.27,277.7,2317351.5,143.5,212898.28,0,281.15,281.15,1867653.4,16400,31667.9,1,0.75,34231.65
10389600,62.33,82.27,278.57,2317808.2,144.6,213612.61,0,281.15,281.15,1867630.6,16400,31667.79,1,0.74,34321.52
10393200,65.13,82.27,278.8,2318264.8,147.4,215684.64,1.04,281.15,281.15,1867623.8,16400,31667.76,1,0.73,34524.38
10396800,64.54,82.26,279.61,2318721.5,146.8,215186.64,6.5,281.15,281.15,1867596.2,16400,31667.63,1,0.73,34485.78
10400400,66.14,82.26,280.09,2319178,148.4,216503.36,12.4,281.15,281.15,1867576.1,16400,31667.54,1,0.72,34590.48
10404000,67.84,82.26,280.62,2319634.8,150.1,217921.08,19.73,281.15,281.15,1867552,16400,31667.43,1,0.71,34701.82
10407600,64.24,82.26,281.46,2320091.2,146.5,214936.11,25.81,281.15,281.15,1867485.8,16400,31667.12,1,0.73,34467.34
10411200,74.35,82.25,281.99,2320548,156.6,223526.11,48.33,281.15,281.15,1867219.9,16400,31665.9,1,0.68,35136.4
10414800,80.83,82.27,279.13,2321004.5,163.1,229406.3,18.61,281.15,281.15,1867609.5,16400,31667.69,1,0.65,35598.36
10418400,71.94,82.26,280.15,2321461.2,154.2,221423.03,19.28,281.15,281.15,1867572.2,16400,31667.52,1,0.7,34972.34
10422000,87.44,82.26,280.62,2321917.8,169.7,235657.08,42.62,281.15,281.15,1867543.9,16400,31667.39,1,0.63,36110.21
10425600,90.74,82.26,280.62,2322374.5,173,238891.61,46.46,281.15,281.15,1867543.6,16400,31667.39,1,0.62,36376.16
10429200,97.44,82.26,280.62,2322831,179.7,245679.47,54.39,281.15,281.15,1867543.6,16400,31667.39,1,0.6,36927.63
10432800,90.04,82.26,280.64,2323287.8,172.3,238199.25,45.91,281.15,281.15,1867541.9,16400,31667.38,1,0.62,36319.36
10436400,95.14,82.26,280.46,2323744.2,177.4,243316.44,49.23,281.15,281.15,1867549.5,16400,31667.42,1,0.6,36737.15
10440000,132.03,82.26,280.15,2324201,214.3,285433.5,86.99,281.15,281.15,1867564.4,16400,31667.48,1,0.52,40006.05
10443600,153.33,82.26,279.84,2324657.5,235.6,313820.22,105.52,281.15,281.15,1867580.4,16400,31667.56,1,0.46,42345.41
10447200,117.34,82.26,280.15,2325114.2,199.6,267582.97,69.69,281.15,281.15,1867568.2,16400,31667.5,1,0.54,38616.13
10450800,108.34,82.26,280.15,2325570.8,190.6,257354.72,59.6,281.15,281.15,1867566.4,16400,31667.49,1,0.57,37835.48
10454400,97.14,82.26,280.09,2326027.5,179.4,245370.62,46.18,281.15,281.15,1867569.4,16400,31667.51,1,0.6,36902.46
10458000,90.94,82.26,279.84,2326484,173.2,239092.02,36.31,281.15,281.15,1867579.6,16400,31667.56,1,0.62,36391.98
10461600,84.94,82.26,279.61,2326940.8,167.2,233256.61,27.44,281.15,281.15,1867590.4,16400,31667.6,1,0.65,35912.3
10465200,67.94,82.26,279.37,2327397.2,150.2,218007.89,7.93,281.15,281.15,1867599.6,16400,31667.65,1,0.72,34707.73
10468800,68.84,82.26,279.61,2327854,151.1,218767.33,10.9,281.15,281.15,1867590.2,16400,31667.6,1,0.71,34766.83
10472400,73.24,82.26,279.37,2328310.5,155.5,222558.4,13.26,281.15,281.15,1867598.9,16400,31667.64,1,0.69,35059.37
10476000,70.44,82.26,279.37,2328767,152.7,220131.4,10.45,281.15,281.15,1867597.6,16400,31667.64,1,0.7,34872.16
10479600,58.44,82.26,279.9,2329223.8,140.7,210314.42,2.49,281.15,281.15,1867583.2,16400,31667.57,1,0.77,34083.87
10483200,65.54,82.26,280.46,2329680.2,147.8,216006.08,15.38,281.15,281.15,1867556.9,16400,31667.45,1,0.72,34551.54
10486800,60.54,82.26,281.44,2330137,142.8,211960.1,20.75,281.15,281.15,1867446.2,16400,31666.94,1,0.76,34223.94
10490400,63.04,82.26,281.54,2330593.5,145.3,213962.7,25.36,281.15,281.15,1867398.6,16400,31666.72,1,0.74,34389.02
10494000,65.05,82.25,281.75,2331050.2,147.3,215595.31,31.09,281.15,281.15,1867299.2,16400,31666.27,1,0.73,34520.16
10497600,65.45,82.25,281.8,2331506.8,147.7,215925.23,32.51,281.15,281.15,1867265.4,16400,31666.11,1,0.73,34546.38
10501200,68.75,82.25,282.1,2331963.5,151,218685.7,42.25,281.15,281.15,1867095.5,16400,31665.33,1,0.71,34762.65
10504800,67.06,82.24,282.61,2332420,149.3,217262,50.03,281.15,281.15,1866777,16400,31663.87,1,0.72,34652.47
10508400,66.35,82.25,281.97,2332876.8,148.6,216671.39,36.58,281.15,281.15,1867190.9,16400,31665.77,1,0.72,34605.38
10512000,61.36,82.24,282.56,2333333.2,143.6,212605.62,39.88,281.15,281.15,1866879,16400,31664.34,1,0.75,34278.96
10515600,63.86,82.24,282.23,2333790,146.1,214619.12,37.51,281.15,281.15,1866992.2,16400,31664.86,1,0.74,34442.76
10519200,58.76,82.24,282.35,2334246.5,141,210552.3,32.02,281.15,281.15,1866971.6,16400,31664.76,1,0.77,34106.21
10522800,57.75,82.25,282.1,2334703.2,140,209773.81,26.37,281.15,281.15,1867072.6,16400,31665.23,1,0.78,34041.03
10526400,59.65,82.25,281.75,2335159.8,141.9,211253.52,23.77,281.15,281.15,1867244.5,16400,31666.02,1,0.76,34164.59
10530000,56.14,82.26,281.31,2335616.5,138.4,208537.25,13.48,281.15,281.15,1867468.2,16400,31667.04,1,0.79,33938.17
10533600,63.54,82.26,280.68,2336073,145.8,214367.97,15.49,281.15,281.15,1867537.1,16400,31667.36,1,0.74,34421.02
10537200,54.64,82.26,280.53,2336529.8,136.9,207401.31,3.75,281.15,281.15,1867546.4,16400,31667.4,1,0.8,33844.02
10540800,65.54,82.26,280.18,2336986.2,147.8,216006.89,12.65,281.15,281.15,1867566.6,16400,31667.49,1,0.73,34551.38
10544400,57.84,82.26,280,2337443,140.1,209848.14,2.71,281.15,281.15,1867574.4,16400,31667.53,1,0.78,34045.15
10548000,64.44,82.26,280.18,2337899.5,146.7,215103.05,11.44,281.15,281.15,1867568.6,16400,31667.5,1,0.73,34479.57
10551600,63.74,82.26,279.64,2338356.2,146,214533.38,5.89,281.15,281.15,1867586,16400,31667.58,1,0.74,34433.51
10555200,50.54,82.27,279.09,2338812.8,132.8,203592.88,0,281.15,281.15,1867606.5,16400,31667.68,1,0.85,33555.08
10558800,64.13,82.27,278.33,2339269.5,146.4,215075.56,0,281.15,281.15,1867630.4,16400,31667.79,1,0.73,34439.73
10562400,53.23,82.27,278.33,2339726,135.5,206697.67,0,281.15,281.15,1867641.4,16400,31667.84,1,0.82,33716.41
10566000,53.94,82.26,280.46,2340182.8,136.2,206956.58,2.74,281.15,281.15,1867569.2,16400,31667.51,1,0.81,33800.59
10569600,56.65,82.25,282.24,2340639.2,138.9,208924.94,27.09,281.15,281.15,1867137.6,16400,31665.52,1,0.79,33970.92
10573200,63.78,82.22,283.23,2341096,146,214547.16,59.71,281.15,281.15,1866455.9,16400,31662.39,1,0.74,34438.21
10576800,58.89,82.21,283.74,2341552.5,141.1,210646.36,65.65,281.15,281.15,1866031.2,16400,31660.44,1,0.77,34116.07
10580400,49.82,82.18,284.47,2342009.2,132,200564.58,72.06,281.15,281.15,1865268.2,16400,31656.93,1,0.86,33548.55
10584000,61.55,82.15,285.14,2342465.8,143.7,212702.58,165.79,281.15,281.15,1864313,16400,31652.54,1,0.75,34299.04
10587600,61.13,82.17,284.51,2342922.2,143.3,212400.4,104.38,281.15,281.15,1864937,16400,31655.41,1,0.75,34265.69
10591200,64.03,82.17,284.65,2343379,146.2,214734.33,121.58,281.15,281.15,1864967.2,16400,31655.55,1,0.73,34456.7
10594800,70.89,82.21,283.55,2343835.5,153.1,220500.14,83.72,281.15,281.15,1865933.2,16400,31659.99,1,0.7,34905.12
10598400,57.57,82.23,282.89,2344292.2,139.8,209627.89,40.62,281.15,281.15,1866540.5,16400,31662.78,1,0.79,34029.96
10602000,61.86,82.24,282.67,2344748.8,144.1,213008.33,42.94,281.15,281.15,1866752.1,16400,31663.75,1,0.75,34312.33
10605600,63.87,82.23,282.94,2345205.5,146.1,214627.88,52.33,281.15,281.15,1866516.9,16400,31662.67,1,0.73,34444.37
10609200,75.56,82.24,282.25,2345662,157.8,224595,55.37,281.15,281.15,1867009.8,16400,31664.94,1,0.68,35219.77
10612800,80.86,82.24,282.49,2346118.8,163.1,229411.27,69.34,281.15,281.15,1866929.5,16400,31664.57,1,0.65,35601.95
10616400,100.66,82.24,282.28,2346575.2,182.9,249034.56,95.27,281.15,281.15,1866999.1,16400,31664.89,1,0.59,37195.57
10620000,99.75,82.25,282,2347032,182,248084.28,85.95,281.15,281.15,1867112.8,16400,31665.41,1,0.59,37120.45
10623600,100.14,82.26,281.46,2347488.5,182.4,248499.42,73.5,281.15,281.15,1867364.4,16400,31666.57,1,0.59,37152.47
10627200,91.74,82.26,280.91,2347945.2,174,239884.86,52.18,281.15,281.15,1867515.4,16400,31667.26,1,0.62,36457.96
10630800,88.74,82.26,280.09,2348401.8,171,236923.89,37.02,281.15,281.15,1867564.6,16400,31667.49,1,0.63,36214.04
10634400,90.94,82.26,279.64,2348858.5,173.2,239092.64,33.95,281.15,281.15,1867586.9,16400,31667.59,1,0.62,36391.86
10638000,88.24,82.26,279.34,2349315,170.5,236437.89,27.99,281.15,281.15,1867601.8,16400,31667.66,1,0.63,36173.47
10641600,86.94,82.26,280.09,2349771.8,169.2,235174.55,34.99,281.15,281.15,1867574.8,16400,31667.53,1,0.63,36070.11
10645200,87.44,82.26,280.41,2350228.2,169.7,235657.47,39.64,281.15,281.15,1867555.9,16400,31667.45,1,0.63,36110.1
10648800,84.94,82.26,280.09,2350685,167.2,233255.39,32.84,281.15,281.15,1867570.1,16400,31667.51,1,0.64,35912.56
10652400,78.54,82.26,280.66,2351141.5,160.8,227289.8,32.67,281.15,281.15,1867543.6,16400,31667.39,1,0.67,35429.93
10656000,66.94,82.26,280.62,2351598.2,149.2,217166.9,18.66,281.15,281.15,1867545.2,16400,31667.4,1,0.72,34643.04
