Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
10659600,69.14,82.26,281.46,2352054.8,151.4,219015.92,32.2,281.15,281.15,1867543,16400,31667.39,1,0.71,34787.51
10663200,80.26,82.24,282.78,2352511.5,162.5,228859.33,76.05,281.15,281.15,1866815.4,16400,31664.04,1,0.66,35557.77
10666800,64.29,82.21,283.74,2352968,146.5,214960.84,76.75,281.15,281.15,1866052.1,16400,31660.54,1,0.73,34472.38
10670400,67.41,82.19,284.22,2353424.8,149.6,217535.45,104.82,281.15,281.15,1865499.1,16400,31657.99,1,0.71,34676.7
10674000,71.91,82.19,284.08,2353881.2,154.1,221368.95,108.97,281.15,281.15,1865579.8,16400,31658.36,1,0.69,34973.31
10677600,62.41,82.19,284.31,2354338,144.6,213432.33,96.62,281.15,281.15,1865385.2,16400,31657.47,1,0.74,34350.11
10681200,58.12,82.18,284.59,2354794.5,140.3,210039.19,100.29,281.15,281.15,1865060,16400,31655.98,1,0.77,34067.33
10684800,61.88,82.21,283.39,2355251.2,144.1,213018.77,60.86,281.15,281.15,1866173.4,16400,31661.09,1,0.75,34314.27
10688400,56.01,82.19,284.05,2355707.8,138.2,208415.5,70.44,281.15,281.15,1865595,16400,31658.43,1,0.79,33931.81
10692000,60.8,82.2,283.97,2356164.5,143,212149.88,78.09,281.15,281.15,1865673.9,16400,31658.8,1,0.75,34243.3
10695600,58.7,82.2,283.97,2356621,140.9,210496.4,73.34,281.15,281.15,1865694.1,16400,31658.89,1,0.77,34104
10699200,56.31,82.19,284.21,2357077.8,138.5,208646.8,77.41,281.15,281.15,1865458.4,16400,31657.81,1,0.79,33951.15
10702800,65.11,82.19,284.02,2357534.2,147.3,215627.6,90.05,281.15,281.15,1865529,16400,31658.13,1,0.73,34526.15
10706400,57.59,82.21,283.58,2357990.8,139.8,209637.9,58.03,281.15,281.15,1865966.4,16400,31660.14,1,0.78,34031.83
10710000,54.68,82.22,283.03,2358447.5,136.9,207416.81,38.68,281.15,281.15,1866427.5,16400,31662.26,1,0.8,33847.98
10713600,62.36,82.24,282.47,2358904,144.6,213408.16,39.79,281.15,281.15,1866844.4,16400,31664.18,1,0.74,34344.89
10717200,57.56,82.24,282.28,2359360.8,139.8,209619.84,29.02,281.15,281.15,1867006.4,16400,31664.92,1,0.78,34028.47
10720800,56.06,82.24,282.2,2359817.2,138.3,208468.28,25.5,281.15,281.15,1867016.1,16400,31664.97,1,0.79,33933.39
10724400,60.05,82.25,281.7,2360274,142.3,211568.58,23.71,281.15,281.15,1867254.8,16400,31666.06,1,0.76,34191.23
10728000,-0.06,0.32,280.91,2360730.5,0,517.97,0,283.9,281.15,16469.18,1477.83,23392.08,1,1,30778.56
10728000,-1.37,1.63,280.91,2360730.5,0,0,0,283.9,281.15,0,0,23556.57,0,0,-0.01
10728000,-0.06,0.32,280.91,2360730.5,0,517.97,0,283.9,281.15,16469.18,1477.83,23392.08,1,1,31077.56
10731600,61.23,82.26,281.44,2361187.2,143.5,213317.73,0,281.15,281.15,1867498.5,16400,31667.18,1,0.75,34266.75
10735200,55.26,82.24,282.28,2361643.8,137.5,207859.45,25.61,281.15,281.15,1867033.8,16400,31665.05,1,0.8,33883.42
10738800,64.06,82.24,282.44,2362100.5,146.3,214782.39,41.81,281.15,281.15,1866962.6,16400,31664.72,1,0.73,34456.04
10742400,62.17,82.23,282.78,2362557,144.4,213248.78,45.79,281.15,281.15,1866737.1,16400,31663.68,1,0.75,34332.22
10746000,60.18,82.22,283.45,2363013.8,142.4,211663.66,59.13,281.15,281.15,1866277.9,16400,31661.57,1,0.76,34201.45
10749600,65.91,82.19,284.21,2363470.2,148.1,216285.83,100.53,281.15,281.15,1865557.8,16400,31658.26,1,0.72,34578.57
10753200,72.61,82.19,284.22,2363927,154.8,221978.67,118.25,281.15,281.15,1865481.6,16400,31657.91,1,0.69,35020.77
10756800,77.63,82.17,284.73,2364383.5,159.8,226370.61,191.11,281.15,281.15,1864879.1,16400,31655.14,1,0.67,35375.89
10760400,86.92,82.18,284.51,2364840.2,169.1,235046.86,203.92,281.15,281.15,1865104.5,16400,31656.18,1,0.63,36081.66
10764000,96.74,82.16,284.9,2365296.8,178.9,244734.33,293.3,281.15,281.15,1864498.4,16400,31653.39,1,0.6,36893.72
10767600,100.6,82.2,283.8,2365753.5,182.8,248891.73,183.07,281.15,281.15,1865753.4,16400,31659.16,1,0.59,37198.91
10771200,100.31,82.19,284.21,2366210,182.5,248543.14,221.44,281.15,281.15,1865425,16400,31657.65,1,0.59,37180.02
10774800,102.51,82.19,284.12,2366666.8,184.7,250876.47,220.4,281.15,281.15,1865491.5,16400,31657.96,1,0.58,37362.09
10778400,102.71,82.19,284.12,2367123.2,184.9,251088.92,221.1,281.15,281.15,1865501.1,16400,31658,1,0.58,37378.76
10782000,84.5,82.2,283.73,2367580,166.7,232806.45,120.68,281.15,281.15,1865837.4,16400,31659.55,1,0.64,35881.27
10785600,72.07,82.23,283.01,2368036.5,154.3,221525.23,68.46,281.15,281.15,1866511.8,16400,31662.65,1,0.69,34983.27
10789200,67.37,82.23,282.91,2368493.2,149.6,217517.67,57.7,281.15,281.15,1866524.6,16400,31662.71,1,0.71,34672.9
10792800,82.66,82.24,282.27,2368949.8,164.9,231088.56,66.65,281.15,281.15,1866977.4,16400,31664.79,1,0.65,35737.69
10796400,78.55,82.25,281.74,2369406.5,160.8,227294.11,49.57,281.15,281.15,1867210.5,16400,31665.86,1,0.66,35431.38
10800000,75.74,82.26,281.16,2369863,158,224764.19,36.31,281.15,281.15,1867491.1,16400,31667.15,1,0.68,35231.85
10803600,77.24,82.26,280.91,2370319.8,159.5,226110.7,34.51,281.15,281.15,1867517.5,16400,31667.27,1,0.67,35337
10807200,56.64,82.26,280.97,2370776.2,138.9,208919.56,10.35,281.15,281.15,1867524.9,16400,31667.3,1,0.79,33969.39
10810800,57.55,82.25,281.73,2371233,139.8,209615.8,20.74,281.15,281.15,1867271.2,16400,31666.14,1,0.78,34027.55
10814400,58.94,82.26,281.18,2371689.5,141.2,210700.66,15.58,281.15,281.15,1867490.5,16400,31667.15,1,0.77,34117.44
10818000,54.64,82.26,280.91,2372146,136.9,207400.08,7.34,281.15,281.15,1867516.4,16400,31667.26,1,0.8,33844.31
10821600,62.54,82.26,280.72,2372602.8,144.8,213559.25,14.7,281.15,281.15,1867543.9,16400,31667.39,1,0.74,34355.44
10825200,57.74,82.26,281.74,2373059.2,140,209767.89,21.12,281.15,281.15,1867385.6,16400,31666.66,1,0.78,34040.13
10828800,69.96,82.24,282.67,2373516,152.2,219708.92,56,281.15,281.15,1866907.6,16400,31664.47,1,0.7,34842.45
10832400,83.58,82.21,283.59,2373972.5,165.8,231950.83,111.92,281.15,281.15,1866172.8,16400,31661.09,1,0.64,35810.29
10836000,90.82,82.18,284.46,2374429.2,173,238852.58,213.28,281.15,281.15,1865241.5,16400,31656.81,1,0.62,36396.16
10839600,97.01,82.19,284.02,2374885.8,179.2,245133.3,190.82,281.15,281.15,1865590.6,16400,31658.41,1,0.6,36902.14
10843200,101.24,82.16,284.9,2375342.5,183.4,249419.88,311.09,281.15,281.15,1864652.6,16400,31654.1,1,0.59,37268.27
10846800,108.45,82.15,285.04,2375799,190.6,257171.39,362.05,281.15,281.15,1864311.1,16400,31652.53,1,0.57,37876.41
10850400,114.73,82.17,284.61,2376255.8,196.9,264299.5,321.29,281.15,281.15,1864890,16400,31655.19,1,0.55,38411.61
10853324,69.84,82.15,285.25,2376626.5,151.98,219445.81,227.42,281.15,281.15,1864224.1,16400,31652.13,1,0.7,34849.55
10853324,69.84,82.15,285.25,2376626.5,151.98,219445.81,0,281.15,281.15,1864224.1,16400,31652.13,1,0.7,34849.55
10854000,58.71,82.89,285.32,2376712.2,141.6,211439.8,93.69,281.15,281.15,1885485.1,16400,31749.59,1,0.78,34359.11
10855723,58.95,81.64,285.05,2376930.8,140.6,208764.19,132.86,281.15,281.15,1849832.5,16400,31585.8,1,0.76,34198.45
10855723,58.95,81.64,285.05,2376930.8,140.6,208764.19,0,281.15,281.15,1849832.5,16400,31585.8,1,0.76,34198.45
10857600,57.45,82.05,284.74,2377169,139.5,208707.92,78.58,281.15,281.15,1861601.1,16400,31640.06,1,0.78,34135.98
10861200,52.84,82.06,284.51,2377625.5,134.9,205229.98,61.58,281.15,281.15,1861675.4,16400,31640.4,1,0.82,33848.11
10864800,52.42,82.08,283.73,2378082.2,134.5,204925.89,38.96,281.15,281.15,1862233.1,16400,31642.97,1,0.83,33820.88
10868400,50.11,82.09,283.23,2378538.8,132.2,201296.39,25.38,281.15,281.15,1862578.5,16400,31644.56,1,0.86,33676.78
10872000,49.01,82.09,283.58,2378995.5,131.1,196889.8,30.09,281.15,281.15,1862488.9,16400,31644.15,1,0.87,33608.22
10875600,44.32,82.08,283.58,2379452,126.4,178024.12,21.56,281.15,281.15,1862396.6,16400,31643.73,1,0.99,33297.63
10879200,73.12,82.08,283.51,2379908.8,155.2,221609.56,63.36,281.15,281.15,1862432.9,16400,31643.89,1,0.68,35165.66
10882800,65.01,82.09,283.22,2380365.2,147.1,214740.56,46.08,281.15,281.15,1862593.4,16400,31644.63,1,0.73,34630.5
10886400,61.9,82.1,282.22,2380822,144,212227.62,24.78,281.15,281.15,1862770.9,16400,31645.45,1,0.75,34425.72
10890000,61.9,82.1,282.47,2381278.5,144,212226.97,28.48,281.15,281.15,1862756.1,16400,31645.38,1,0.75,34426
10893600,54.1,82.1,281.96,2381735.2,136.2,206184.88,12.3,281.15,281.15,1862783.9,16400,31645.51,1,0.81,33922.56
10897200,54.7,82.1,281.39,2382191.8,136.8,206637.94,6.61,281.15,281.15,1862810.5,16400,31645.63,1,0.8,33959.05
10900800,58.5,82.1,281.16,2382648.5,140.6,209547.8,8.33,281.15,281.15,1862820.4,16400,31645.67,1,0.77,34199.45
10904400,58.2,82.1,281.48,2383105,140.3,209313.73,11.42,281.15,281.15,1862813.5,16400,31645.64,1,0.77,34180.31
10908000,62.5,82.1,282.54,2383561.8,144.6,212708.69,30.19,281.15,281.15,1862765.2,16400,31645.42,1,0.75,34465.55
10911600,129.3,82.09,283.04,2384018.2,211.4,281116,118.32,281.15,281.15,1862708.2,16400,31645.16,1,0.51,39853.56
10915200,163.33,82.09,283.03,2384475,264.5,327188.88,180.23,281.15,281.15,1862711.8,16400,31645.17,1,0.43,43039.86
10918800,163.33,82.09,283.28,2384931.5,272.9,327176.75,197.36,281.15,281.15,1862643.2,16400,31644.86,1,0.43,43043.41
10922400,163.33,82.08,283.76,2385388.2,293.9,327140.53,233.49,281.15,281.15,1862338.6,16400,31643.46,1,0.43,43050.77
10926000,163.33,82.08,283.97,2385844.8,297.1,327123.25,250.9,281.15,281.15,1862188.4,16400,31642.77,1,0.43,43054.18
10929600,163.33,82.07,284.02,2386301.2,295,327114.84,256.05,281.15,281.15,1862107.8,16400,31642.4,1,0.43,43055.17
10933200,163.33,82.09,283.24,2386758,299.4,327184.34,193.96,281.15,281.15,1862714.5,16400,31645.19,1,0.43,43042.71
10936800,163.33,82.07,284.02,2387214.5,303.7,327118.38,255.95,281.15,281.15,1862146.2,16400,31642.57,1,0.43,43055.15
10940400,163.33,82.08,283.76,2387671.2,307.1,327130.06,233.81,281.15,281.15,1862225.2,16400,31642.94,1,0.43,43050.83
10944000,163.33,82.09,282.75,2388127.8,304.1,327197.88,163.19,281.15,281.15,1862728.1,16400,31645.25,1,0.43,43036.31
10947600,163.33,82.09,283.04,2388584.5,305.9,327186.62,180.95,281.15,281.15,1862701.6,16400,31645.13,1,0.43,43040
10951200,163.33,82.1,282.75,2389041,285.5,327207.94,162.39,281.15,281.15,1862745.4,16400,31645.33,1,0.43,43036.15
10954800,163.33,82.1,282.47,2389497.8,248.1,327222.9,146.02,281.15,281.15,1862761.6,16400,31645.4,1,0.43,43032.77
10958400,106.61,82.09,282.75,2389954.2,188.7,254578.27,86.45,281.15,281.15,1862742.5,16400,31645.32,1,0.56,37803.84
10962000,94.61,82.09,282.75,2390411,176.7,241918.12,72.52,281.15,281.15,1862742.1,16400,31645.31,1,0.61,36806.83
10965600,80.2,82.1,282.27,2390867.5,162.3,227977.39,46.82,281.15,281.15,1862772.2,16400,31645.45,1,0.66,35664.62
10969200,86,82.1,282,2391324.2,168.1,233430.1,48.46,281.15,281.15,1862785,16400,31645.51,1,0.63,36108.97
10972800,74.5,82.1,282,2391780.8,156.6,222836.34,36.1,281.15,281.15,1862787.4,16400,31645.52,1,0.68,35258.42
10976400,71.1,82.1,282.27,2392237.5,153.2,219870.28,36.31,281.15,281.15,1862772.9,16400,31645.46,1,0.7,35029.35
10980000,72.5,82.1,282.27,2392694,154.6,221082.22,37.88,281.15,281.15,1862772.6,16400,31645.46,1,0.69,35122.94
10983600,66.3,82.1,282.27,2393150.8,148.4,215813.25,30.74,281.15,281.15,1862772.6,16400,31645.46,1,0.72,34713.86
10987200,65.7,82.1,282,2393607.2,147.8,215317.7,26.11,281.15,281.15,1862785,16400,31645.51,1,0.72,34674.38
10990800,64.5,82.1,282,2394064,146.6,214331.94,24.75,281.15,281.15,1862786.9,16400,31645.52,1,0.73,34596.01
10994400,65.4,82.1,282.27,2394520.5,147.5,215069.61,29.61,281.15,281.15,1862771.8,16400,31645.45,1,0.72,34655.09
10998000,72.9,82.1,282.2,2394977.2,155,221431.23,37.08,281.15,281.15,1862778,16400,31645.48,1,0.68,35149.77
11001600,73.8,82.1,282.47,2395433.8,155.9,222218.5,42.72,281.15,281.15,1862764.9,16400,31645.42,1,0.68,35211.11
11005200,81.6,82.1,282.47,2395890.5,163.7,229272.83,51.73,281.15,281.15,1862761.5,16400,31645.4,1,0.65,35769.59
11008800,80.21,82.09,282.98,2396347,162.3,227975.62,60.51,281.15,281.15,1862721.1,16400,31645.22,1,0.66,35665.55
11012400,83.41,82.09,282.91,2396803.8,165.5,230956.19,62.91,281.15,281.15,1862724,16400,31645.23,1,0.64,35907.49
11016000,83.1,82.1,282.71,2397260.2,165.2,230674.42,58.15,281.15,281.15,1862746.2,16400,31645.33,1,0.65,35884.12
11019600,84.21,82.09,283.45,2397717,166.3,231715.44,77.04,281.15,281.15,1862521.8,16400,31644.3,1,0.64,35970.63
11023200,92.62,82.08,283.45,2398173.5,174.7,239907.52,87.82,281.15,281.15,1862389.2,16400,31643.69,1,0.61,36644.15
11026800,96.31,82.09,282.71,2398630.2,178.4,243654.23,73.38,281.15,281.15,1862736.2,16400,31645.29,1,0.6,36947.32
11030400,99.21,82.09,282.74,2399086.8,181.3,246659.25,77.35,281.15,281.15,1862727.2,16400,31645.25,1,0.59,37187.79
11034000,97.9,82.1,282.44,2399543.5,180,245306.39,69.5,281.15,281.15,1862763.5,16400,31645.41,1,0.6,37079.54
11037600,90.61,82.09,282.78,2400000,172.7,237908.45,68.59,281.15,281.15,1862738.8,16400,31645.3,1,0.62,36478.87
11041200,63.91,82.09,282.74,2400456.5,146,213839.48,35.58,281.15,281.15,1862734.4,16400,31645.28,1,0.73,34557.73
11044800,52.9,82.1,281.92,2400913.2,135,205290.73,10.42,281.15,281.15,1862787.1,16400,31645.52,1,0.82,33848.42
11048400,55.2,82.1,281.73,2401369.8,137.3,207014.1,10.8,281.15,281.15,1862795.9,16400,31645.56,1,0.8,33990.52
11052000,54.6,82.1,280.64,2401826.5,136.7,206556.61,0,281.15,281.15,1862835.9,16400,31645.75,1,0.8,33950.5
11055600,49.5,82.1,279.64,2402283,131.6,199434.75,0,281.15,281.15,1862866.1,16400,31645.89,1,0.87,33494.53
11059200,56.1,82.1,279.09,2402739.8,138.2,208774.06,0,281.15,281.15,1862882.6,16400,31645.96,1,0.79,33907.75
11062800,60.2,82.1,279.09,2403196.2,142.3,211828.4,0,281.15,281.15,1862883.2,16400,31645.96,1,0.76,34188.19
11066400,71.2,82.1,278.34,2403653,153.3,220644.3,1.49,281.15,281.15,1862904,16400,31646.06,1,0.69,34941.05
11070000,70,82.1,279.28,2404109.5,152.1,219583.03,6.8,281.15,281.15,1862881.8,16400,31645.96,1,0.7,34862.14
11073600,68.8,82.1,279.51,2404566.2,150.9,218561.56,7.49,281.15,281.15,1862874,16400,31645.92,1,0.71,34783.28
11077200,70.5,82.1,279.28,2405022.8,152.6,220010.95,7.26,281.15,281.15,1862879.6,16400,31645.95,1,0.7,34895.2
11080800,71.7,82.1,280.09,2405479.5,153.8,221042.11,15.36,281.15,281.15,1862860.9,16400,31645.86,1,0.69,34975.41
11084400,84,82.1,280.33,2405936,166.1,232185.75,30.42,281.15,281.15,1862847.5,16400,31645.8,1,0.64,35858.79
11088000,59.3,82.1,281.99,2406392.8,141.4,210806.8,23.27,281.15,281.15,1862801.5,16400,31645.59,1,0.76,34160.77
11091600,69.12,82.08,283.55,2406849.2,151.2,218805.44,70.64,281.15,281.15,1862397.1,16400,31643.73,1,0.7,34806.65
11095200,74.01,82.09,283.47,2407306,156.1,223037.88,76.39,281.15,281.15,1862592.2,16400,31644.63,1,0.68,35133.41
11098800,79.44,82.06,284.65,2407762.5,161.5,227883.66,152.73,281.15,281.15,1861833.2,16400,31641.13,1,0.66,35521.15
11102400,-0.06,0.35,284.05,2408219.2,0,608.13,0,283.61,281.15,18998.4,1503.14,23391.34,1,1,30778.56
11102400,-1.37,1.66,284.05,2408219.2,0,0,0,283.61,281.15,0,0,23555.83,0,0,-0.01
11106000,0,0,284.46,2408675.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11109600,0,0,284.46,2409132.5,0,0,0,283.95,281.15,0,0,0,0,0,0
11113200,0,0,283.87,2409589,0,0,0,283.95,281.15,0,0,0,0,0,0
11116800,0,0,284.31,2410045.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11120400,0,0,284.05,2410502.2,0,0,0,283.95,281.15,0,0,0,0,0,0
11124000,0,0,284.07,2410959,0,0,0,283.95,281.15,0,0,0,0,0,0
11127600,0,0,282.83,2411415.5,0,0,0,283.95,281.15,0,0,0,0,0,0
11131200,0,0,281.96,2411872.2,0,0,0,283.95,281.15,0,0,0,0,0,0
11134800,0,0,281.74,2412328.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11138400,0,0,281.74,2412785.5,0,0,0,283.95,281.15,0,0,0,0,0,0
11142000,0,0,281.31,2413242,0,0,0,283.95,281.15,0,0,0,0,0,0
11145600,0,0,280.97,2413698.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11149200,0,0,280.29,2414155.2,0,0,0,283.95,281.15,0,0,0,0,0,0
11152800,0,0,278.67,2414611.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11156400,0,0,279.02,2415068.5,0,0,0,283.95,281.15,0,0,0,0,0,0
11160000,0,0,278.76,2415525,0,0,0,283.95,281.15,0,0,0,0,0,0
11163600,0,0,278.58,2415981.8,0,0,0,283.95,281.15,0,0,0,0,0,0
11167200,0,0,279.54,2416438.2,0,0,0,283.95,281.15,0,0,0,0,0,0
11170800,0,0,280.46,2416895,0,0,0,283.95,281.15,0,0,0,0,0,0
11174400,0,0,281.97,2417351.5,0,0,0,283.95,281.15,0,0,0,0,0,0
11174400,20.79,0,281.97,2417351.5,0,1273.22,0,283.95,281.15,5.57,0.47,0,1,1,33058.41
11178000,59.45,82.24,282.63,2417808.2,141.7,211117.48,39.06,281.15,281.15,1866954.2,16400,31664.68,1,0.76,34152.31
11181600,63.67,82.23,283.07,2418264.8,145.9,214464.78,55.17,281.15,281.15,1866522.8,16400,31662.7,1,0.74,34431.37
11185200,72.28,82.22,283.36,2418721.5,154.5,221704.44,79.59,281.15,281.15,1866253.1,16400,31661.46,1,0.69,34997.58
11188800,75.67,82.23,282.96,2419178,157.9,224691.33,73.31,281.15,281.15,1866622,16400,31663.15,1,0.68,35228.25
11192400,85.9,82.2,284.11,2419634.8,168.1,234130.62,156.7,281.15,281.15,1865704.6,16400,31658.94,1,0.64,35994.92
11196000,95.13,82.17,284.79,2420091.2,177.3,243123.27,269.74,281.15,281.15,1864843.8,16400,31654.98,1,0.6,36757.44
11199600,103.52,82.18,284.46,2420548,185.7,251912.38,261.71,281.15,281.15,1865087.6,16400,31656.1,1,0.58,37451.73
11203200,107.81,82.19,284.23,2421004.5,190,256602.75,249.25,281.15,281.15,1865434.8,16400,31657.7,1,0.57,37808.85
11206800,107.32,82.18,284.31,2421461.2,189.5,256041.56,257.7,281.15,281.15,1865300.1,16400,31657.08,1,0.57,37768.26
11210400,103.81,82.19,284.15,2421917.8,186,252260.9,228.31,281.15,281.15,1865479.5,16400,31657.9,1,0.58,37471.22
11214000,96.02,82.18,284.46,2422374.5,178.2,244065.6,233.37,281.15,281.15,1865216.5,16400,31656.7,1,0.6,36826.06
11217600,65.43,82.18,284.47,2422831,147.6,215878.97,113.33,281.15,281.15,1865038.4,16400,31655.88,1,0.73,34547.63
11221200,60.4,82.2,283.58,2423287.8,142.6,211830.38,63.59,281.15,281.15,1865843.9,16400,31659.58,1,0.76,34215.91
11224800,56.37,82.23,282.75,2423744.2,138.6,208703.78,35.85,281.15,281.15,1866647.9,16400,31663.27,1,0.79,33953.43
11228400,59.56,82.24,282.47,2424201,141.8,211181.23,35.5,281.15,281.15,1866864,16400,31664.27,1,0.76,34159.27
11232000,60.26,82.24,282.47,2424657.5,142.5,211733.19,36.57,281.15,281.15,1866849.8,16400,31664.2,1,0.76,34205.98
11235600,58.24,82.26,281.44,2425114.2,140.5,210156.55,17.8,281.15,281.15,1867381,16400,31666.64,1,0.77,34072.2
11239200,58.24,82.26,281.13,2425570.8,140.5,210155,14.12,281.15,281.15,1867500.5,16400,31667.19,1,0.77,34071.77
11242800,-0.06,0.31,280.91,2426027.5,0,512.72,0,283.93,281.15,16237.19,1466.42,23392.15,1,1,30778.56
11242800,-1.37,1.62,280.91,2426027.5,0,0,0,283.93,281.15,0,0,23556.64,0,0,-0.01
11242800,-0.06,0.31,280.91,2426027.5,0,512.72,0,283.93,281.15,16237.19,1466.42,23392.15,1,1,31077.56
11246400,61.73,82.26,280.66,2426484,144,213690.98,0,281.15,281.15,1867539.1,16400,31667.37,1,0.75,34279.11
11250000,-0.06,0.32,280.33,2426940.8,0,495.39,0,283.87,281.15,16586.5,1528.07,23392.01,1,1,30778.56
11250000,-1.37,1.63,280.33,2426940.8,0,0,0,283.87,281.15,0,0,23556.51,0,0,-0.01
11250000,-0.06,0.32,280.33,2426940.8,0,495.39,0,283.87,281.15,16586.5,1528.07,23392.01,1,1,31077.56
11253600,60.03,82.26,280.33,2427397.2,142.3,212277.69,0,281.15,281.15,1867558.8,16400,31667.46,1,0.76,34154.49
11257200,67.74,82.26,280.33,2427854,150,217837.83,16.57,281.15,281.15,1867558.9,16400,31667.46,1,0.71,34695.13
11260800,74.04,82.26,280.91,2428310.5,156.3,223257.31,30.65,281.15,281.15,1867525.6,16400,31667.31,1,0.68,35114.56
11264400,93.84,82.26,279.84,2428767,176.1,241997.89,39.48,281.15,281.15,1867578,16400,31667.55,1,0.61,36629.51
11268000,106.94,82.26,280.33,2429223.8,189.2,255811.2,60.95,281.15,281.15,1867562.9,16400,31667.48,1,0.57,37717.57
11271600,127.04,82.26,280.41,2429680.2,209.3,279201.88,86,281.15,281.15,1867559.1,16400,31667.46,1,0.52,39519.21
11275200,133.64,82.26,281.13,2430137,215.9,287458.66,111.76,281.15,281.15,1867514,16400,31667.25,1,0.5,40165.06
11278800,163.33,82.26,281.44,2430593.5,313.9,328083.84,187.56,281.15,281.15,1867438.5,16400,31666.91,1,0.43,42922.22
11282400,163.33,82.26,280.64,2431050.2,297.6,328127.2,147.64,281.15,281.15,1867527.9,16400,31667.32,1,0.43,42917.22
11286000,163.33,82.26,279.9,2431506.8,298.7,328164.53,118.85,281.15,281.15,1867576.1,16400,31667.54,1,0.43,42914.45
11289600,163.33,82.26,279.85,2431963.5,299.1,328164.3,117.84,281.15,281.15,1867573.5,16400,31667.53,1,0.43,42914.41
11293200,163.33,82.26,279.28,2432420,297.5,328170,105.05,281.15,281.15,1867603,16400,31667.66,1,0.43,42913.97
11296800,163.33,82.26,279.28,2432876.8,296.3,328170,105.05,281.15,281.15,1867603.2,16400,31667.66,1,0.43,42913.97
11300400,163.33,82.27,279.04,2433333.2,292.4,328171.44,100.51,281.15,281.15,1867611,16400,31667.7,1,0.43,42913.83
11304000,163.33,82.27,279.03,2433790,283.9,328171.66,100.18,281.15,281.15,1867612.8,16400,31667.71,1,0.43,42913.82
11307600,163.33,82.27,278.8,2434246.5,259.9,328172.97,96.07,281.15,281.15,1867620.1,16400,31667.74,1,0.43,42913.69
11311200,162.25,82.26,279.33,2434703.2,244.5,326592.16,104.8,281.15,281.15,1867600.4,16400,31667.65,1,0.44,42900.66
11314800,72.14,82.26,279.51,2435159.8,154.4,221596.33,13.17,281.15,281.15,1867593.1,16400,31667.62,1,0.69,34985.54
11318400,63.94,82.26,279.28,2435616.5,146.2,214697.28,3.28,281.15,281.15,1867602.1,16400,31667.66,1,0.74,34446.37
11322000,67.94,82.26,279.51,2436073,150.2,218008.16,9.11,281.15,281.15,1867594.2,16400,31667.62,1,0.71,34707.77
11325600,65.04,82.26,279.85,2436529.8,147.3,215595.72,9.05,281.15,281.15,1867583,16400,31667.57,1,0.73,34518.58
11329200,63.94,82.26,279.85,2436986.2,146.2,214695.45,7.9,281.15,281.15,1867577.2,16400,31667.54,1,0.73,34446.73
11332800,49.94,82.26,279.28,2437443,132.2,201187.64,0,281.15,281.15,1867599.6,16400,31667.65,1,0.86,33519
11336400,57.33,82.27,279.03,2437899.5,139.6,209712.25,0,281.15,281.15,1867609.4,16400,31667.69,1,0.78,33987.66
11340000,57.83,82.27,277.38,2438356.2,140.1,210186.16,0,281.15,281.15,1867653.6,16400,31667.9,1,0.78,34003.91
11343600,61.03,82.27,276.59,2438812.8,143.3,208994.61,0,281.15,281.15,1867679.5,16400,31668.01,1,0.75,34213.81
11347200,64.03,82.27,277.47,2439269.5,146.3,215103.81,0,281.15,281.15,1867659,16400,31667.92,1,0.73,34419.2
11350800,72.53,82.27,277.44,2439726,154.8,222099.4,0,281.15,281.15,1867660.1,16400,31667.92,1,0.69,35000.18
11354400,72.53,82.27,278.32,2440182.8,154.8,221950.16,4.5,281.15,281.15,1867637.5,16400,31667.82,1,0.69,35011.63
11358000,63.83,82.27,278.3,2440639.2,146.1,214716.94,0,281.15,281.15,1867637.1,16400,31667.82,1,0.74,34424.65
11361600,65.44,82.26,279.62,2441096,147.7,215926.06,7.43,281.15,281.15,1867595.6,16400,31667.63,1,0.73,34544.54
11365200,75.74,82.26,279.64,2441552.5,158,224768.4,18.22,281.15,281.15,1867594.2,16400,31667.62,1,0.68,35230.87
11368800,91.74,82.26,279.98,2442009.2,174,239887.98,38.86,281.15,281.15,1867575.6,16400,31667.54,1,0.62,36457.27
11372400,94.74,82.26,279.98,2442465.8,177,242910.42,42.08,281.15,281.15,1867575.5,16400,31667.54,1,0.61,36703.82
11376000,95.84,82.26,280.79,2442922.2,178.1,244031.25,55.24,281.15,281.15,1867544.9,16400,31667.4,1,0.6,36795.22
11379600,98.04,82.25,281.85,2443379,180.3,246303,79.38,281.15,281.15,1867319.4,16400,31666.36,1,0.6,36978.8
11383200,89.24,82.26,279.2,2443835.5,171.5,237415.88,27.51,281.15,281.15,1867598.4,16400,31667.64,1,0.62,36253.86
11386800,62.64,82.27,278.58,2444292.2,144.9,213604.36,0,281.15,281.15,1867620.1,16400,31667.74,1,0.74,34356.07
11390400,57.33,82.27,277.37,2444748.8,139.6,209797.44,0,281.15,281.15,1867655.9,16400,31667.91,1,0.78,33971.41
11394000,52.83,82.27,277,2445205.5,135.1,194192.16,0,281.15,281.15,1867667,16400,31667.96,1,0.82,33690.84
11397600,60.93,82.27,276.86,2445662,143.2,209736.47,0,281.15,281.15,1867673.2,16400,31667.98,1,0.75,34207.2
11401200,53.63,82.27,276.86,2446118.8,135.9,194870.67,0,281.15,281.15,1867672.8,16400,31667.98,1,0.82,33740.12
11404800,63.13,82.27,277.09,2446575.2,145.4,214435.47,0,281.15,281.15,1867667.6,16400,31667.96,1,0.74,34354.5
11408400,57.53,82.27,276.01,2447032,139.8,197503.47,0,281.15,281.15,1867689,16400,31668.06,1,0.78,33983.9
11412000,57.53,82.27,276.67,2447488.5,139.8,200559.81,0,281.15,281.15,1867676,16400,31668,1,0.78,33983.92
11415600,-0.06,0.3,275.46,2447945.2,0,370.38,0,283.94,281.15,15697.21,1837.51,23392.04,1,1,30778.56
11415600,-1.37,1.62,275.46,2447945.2,0,0,0,283.94,281.15,0,0,23556.53,0,0,-0.01
11415600,-0.06,0.3,275.46,2447945.2,0,370.38,0,283.94,281.15,15697.21,1837.51,23392.04,1,1,31077.56
11419200,60.03,82.27,275.89,2448401.8,142.3,159126.7,0,281.15,281.15,1867691.8,16400,31668.07,1,0.76,34147.13
11422800,65.13,82.27,275.32,2448858.5,147.4,207146.56,0,281.15,281.15,1867702.2,16400,31668.12,1,0.73,34482.63
11426400,60.03,82.27,276.18,2449315,142.3,202551.67,0,281.15,281.15,1867689.2,16400,31668.06,1,0.76,34147.4
11430000,67.03,82.27,276.18,2449771.8,149.3,217644.73,0,281.15,281.15,1867688.5,16400,31668.06,1,0.72,34607.87
11433600,82.03,82.27,277.95,2450228.2,164.3,230525.25,10.42,281.15,281.15,1867646.9,16400,31667.86,1,0.65,35688.18
11437200,93.23,82.27,278.01,2450685,175.5,241396.64,20.62,281.15,281.15,1867644,16400,31667.85,1,0.61,36579.28
11440800,103.43,82.27,278.27,2451141.5,185.7,252015.34,31.95,281.15,281.15,1867638.2,16400,31667.82,1,0.58,37423.98
11444400,105.74,82.26,279.8,2451598.2,188,254500.45,51.61,281.15,281.15,1867588,16400,31667.59,1,0.57,37616.63
11448000,112.14,82.26,279.83,2452054.8,194.4,261609.44,58.91,281.15,281.15,1867583.9,16400,31667.57,1,0.56,38159.39
11451600,110.04,82.26,280.57,2452511.5,192.3,259244.66,68.5,281.15,281.15,1867551.4,16400,31667.43,1,0.56,37979.96
11455200,112.54,82.26,280.14,2452968,194.8,262061.66,64.11,281.15,281.15,1867569,16400,31667.51,1,0.55,38194.13
11458800,117.44,82.26,280.3,2453424.8,199.7,267699.03,72.59,281.15,281.15,1867563.6,16400,31667.48,1,0.54,38625.06
11462400,119.54,82.26,280.83,2453881.2,201.8,270161.66,85.36,281.15,281.15,1867533.4,16400,31667.34,1,0.54,38815.34
11466000,118.14,82.26,280.77,2454338,200.4,268515.5,82.34,281.15,281.15,1867530.8,16400,31667.33,1,0.54,38688.36
11469600,114.74,82.26,281,2454794.5,197,264570.34,83.01,281.15,281.15,1867515.1,16400,31667.26,1,0.55,38386.35
11473200,102.34,82.26,280.46,2455251.2,184.6,250830.94,57.63,281.15,281.15,1867550.4,16400,31667.42,1,0.58,37333.82
11476800,90.84,82.26,279.9,2455707.8,173.1,238992.53,36.86,281.15,281.15,1867575.1,16400,31667.54,1,0.62,36383.9
11480400,69.74,82.26,279.54,2456164.5,152,219531.86,11.11,281.15,281.15,1867592.2,16400,31667.61,1,0.7,34826.03
11484000,69.04,82.26,279.2,2456621,151.3,218938,7.67,281.15,281.15,1867604.9,16400,31667.67,1,0.71,34779.75
11487600,64.04,82.27,279.2,2457077.8,146.3,214779.47,2.82,281.15,281.15,1867607.2,16400,31667.68,1,0.73,34452.85
11491200,64.64,82.26,279.2,2457534.2,146.9,215269.92,3.41,281.15,281.15,1867605.5,16400,31667.67,1,0.73,34492.07
11494800,58.73,82.27,278.94,2457990.8,141,210678.22,0,281.15,281.15,1867614.8,16400,31667.72,1,0.77,34085.2
11498400,-0.06,0.31,277.87,2458447.5,0,417.33,0,283.92,281.15,16034.27,1655.71,23392.13,1,1,30778.56
11498400,-1.37,1.63,277.87,2458447.5,0,0,0,283.92,281.15,0,0,23556.63,0,0,-0.01
11498400,-0.06,0.31,277.87,2458447.5,0,417.33,0,283.92,281.15,16034.27,1655.71,23392.13,1,1,31077.56
11502000,60.43,82.27,277.24,2458904,142.7,180614.47,0,281.15,281.15,1867661.8,16400,31667.93,1,0.76,34173.82
11505600,55.33,82.27,277.01,2459360.8,137.6,200865.33,0,281.15,281.15,1867667.5,16400,31667.96,1,0.8,33845.35
11509200,-0.06,0.31,277.01,2459817.2,0,378.79,0,283.98,281.15,15579.53,1701.99,23392.28,1,1,30778.56
11509200,-1.37,1.62,277.01,2459817.2,0,0,0,283.98,281.15,0,0,23556.77,0,0,-0.01
11509200,-0.06,0.31,277.01,2459817.2,0,378.79,0,283.98,281.15,15579.54,1701.99,23392.28,1,1,31077.56
11512800,62.43,82.27,277.87,2460274,144.7,189399.86,0,281.15,281.15,1867653,16400,31667.89,1,0.74,34305.92
11516400,80.93,82.26,279.38,2460730.5,163.2,229498.62,21.04,281.15,281.15,1867604.5,16400,31667.67,1,0.66,35605.92
11520000,97.53,82.26,279.54,2461187.2,179.8,245786.31,39.65,281.15,281.15,1867594.9,16400,31667.63,1,0.6,36935.22
11523600,105.74,82.26,279.87,2461643.8,188,254500.23,52.51,281.15,281.15,1867583.6,16400,31667.57,1,0.57,37616.66
11527200,119.54,82.26,281.11,2462100.5,201.8,270160.62,91.86,281.15,281.15,1867520.1,16400,31667.28,1,0.54,38815.54
11530800,124.14,82.26,281.58,2462557,206.4,275660.72,110.63,281.15,281.15,1867421,16400,31666.83,1,0.53,39243.93
11534400,126.75,82.25,282.22,2463013.8,209,278825.38,143.5,281.15,281.15,1867083.5,16400,31665.28,1,0.52,39495.37
11538000,126.06,82.24,282.56,2463470.2,208.3,277945.66,164.36,281.15,281.15,1866847.4,16400,31664.19,1,0.52,39431.64
11541600,128.25,82.25,281.97,2463927,210.5,280677.5,133.26,281.15,281.15,1867111.6,16400,31665.4,1,0.52,39638.71
11545200,124.85,82.25,281.63,2464383.5,207.1,276512.7,113.48,281.15,281.15,1867312.1,16400,31666.33,1,0.52,39310.72
11548800,123.14,82.26,281.33,2464840.2,205.4,274453,102.14,281.15,281.15,1867459.1,16400,31667,1,0.53,39149.37
11552400,124.15,82.25,281.92,2465296.8,206.4,275665.5,121.98,281.15,281.15,1867181.8,16400,31665.73,1,0.53,39245.16
11556000,118.84,82.26,281.44,2465753.5,201.1,269338.44,99.06,281.15,281.15,1867368.5,16400,31666.58,1,0.54,38752.65
11559600,114.04,82.26,281.46,2466210,196.3,263769.1,92.73,281.15,281.15,1867396.1,16400,31666.71,1,0.55,38325.79
11563200,93.24,82.26,280.91,2466666.8,175.5,241388.67,53.96,281.15,281.15,1867526.4,16400,31667.31,1,0.61,36580.91
11566800,83.04,82.26,281.18,2467123.2,165.3,231453.69,45.64,281.15,281.15,1867504.8,16400,31667.21,1,0.65,35766.21
11570400,66.54,82.26,281.18,2467580,148.8,216832.19,24.89,281.15,281.15,1867498.1,16400,31667.18,1,0.72,34617.31
11574000,63.94,82.26,280.64,2468036.5,146.2,214693.17,15.45,281.15,281.15,1867540.5,16400,31667.38,1,0.73,34447.18
11577600,61.54,82.26,280.91,2468493.2,143.8,212756.1,15.58,281.15,281.15,1867524.6,16400,31667.3,1,0.75,34289.72
11581200,63.74,82.26,280.64,2468949.8,146,214530.55,15.23,281.15,281.15,1867542.9,16400,31667.39,1,0.74,34434.09
11584800,54.34,82.26,280.36,2469406.5,136.6,207176.52,1.9,281.15,281.15,1867558.1,16400,31667.46,1,0.81,33825.25
11588400,52.24,82.26,280.36,2469863,134.5,205619.47,0,281.15,281.15,1867558.8,16400,31667.46,1,0.83,33694.03
11592000,54.34,82.26,280.62,2470319.8,136.6,207176.11,4.2,281.15,281.15,1867545.5,16400,31667.4,1,0.81,33825.47
11595600,52.14,82.26,280.62,2470776.2,134.4,205539.22,1.71,281.15,281.15,1867545.1,16400,31667.4,1,0.84,33689.62
11599200,72.84,82.26,280.66,2471233,155.1,222205.56,26.08,281.15,281.15,1867541.1,16400,31667.38,1,0.69,35033.02
11602800,80.94,82.26,280.66,2471689.5,163.2,229494.95,35.53,281.15,281.15,1867541.1,16400,31667.38,1,0.65,35606.66
11606400,79.84,82.26,280.66,2472146,162.1,228479.58,34.21,281.15,281.15,1867546.1,16400,31667.4,1,0.66,35524.9
11610000,89.04,82.26,281.18,2472602.8,171.3,237214.89,53.34,281.15,281.15,1867511.9,16400,31667.24,1,0.63,36238.88
11613600,89.74,82.26,281.73,2473059.2,172,237904.83,64.92,281.15,281.15,1867341,16400,31666.46,1,0.62,36296.26
11617200,101.35,82.25,281.99,2473516,183.6,249771.89,88.08,281.15,281.15,1867164.9,16400,31665.65,1,0.59,37252.9
11620800,113.54,82.26,281.44,2473972.5,195.8,263197.56,91.62,281.15,281.15,1867410.4,16400,31666.78,1,0.55,38282.11
11624400,105.55,82.25,281.92,2474429.2,187.8,254284.44,92.4,281.15,281.15,1867191.8,16400,31665.77,1,0.57,37602.39
11628000,125.94,82.26,281.46,2474885.8,208.2,277851.16,110.02,281.15,281.15,1867417.5,16400,31666.81,1,0.52,39414.95
11631600,119.85,82.25,281.73,2475342.5,202.1,270519.38,108.8,281.15,281.15,1867270.5,16400,31666.14,1,0.54,38844.34
11635200,120.95,82.25,282,2475799,203.2,271825.9,119.51,281.15,281.15,1867154.6,16400,31665.6,1,0.53,38946.15
11638800,122.45,82.25,281.7,2476255.8,204.7,273615.44,111.94,281.15,281.15,1867290.9,16400,31666.23,1,0.53,39084.7
11642400,115.64,82.26,280.91,2476712.2,197.9,265607.34,82.1,281.15,281.15,1867521.8,16400,31667.29,1,0.55,38465.49
11646000,98.54,82.26,280.91,2477169,180.8,246820.98,60.52,281.15,281.15,1867526.5,16400,31667.31,1,0.59,37019.07
11649600,86.64,82.26,280.62,2477625.5,168.9,234883.11,41.6,281.15,281.15,1867535.4,16400,31667.35,1,0.63,36046.7
11653200,68.53,82.27,278.64,2478082.2,150.8,218515.56,3.06,281.15,281.15,1867620.4,16400,31667.74,1,0.71,34746.63
11656800,63.73,82.27,278.64,2478538.8,146,214553.58,0,281.15,281.15,1867623.4,16400,31667.76,1,0.74,34428
11660400,64.83,82.27,278.33,2478995.5,147.1,215547.38,0,281.15,281.15,1867632.6,16400,31667.8,1,0.73,34492.11
11664000,62.43,82.27,278.03,2479452,144.7,213704.34,0,281.15,281.15,1867641,16400,31667.84,1,0.74,34321.45
11667600,55.43,82.27,277.47,2479908.8,137.7,206569.12,0,281.15,281.15,1867655.4,16400,31667.9,1,0.8,33851.61
11671200,61.03,82.27,277.23,2480365.2,143.3,212732.61,0,281.15,281.15,1867662.2,16400,31667.93,1,0.75,34215.66
11674800,58.33,82.27,277.47,2480822,140.6,210598.5,0,281.15,281.15,1867658.1,16400,31667.92,1,0.77,34036.2
11678400,56.43,82.27,277.47,2481278.5,138.7,207312.28,0,281.15,281.15,1867657,16400,31667.91,1,0.79,33914.2
11682000,55.03,82.27,277.23,2481735.2,137.3,201191.94,0,281.15,281.15,1867663.5,16400,31667.94,1,0.8,33826.7
11685600,61.03,82.27,277.01,2482191.8,143.3,212578.78,0,281.15,281.15,1867668.4,16400,31667.96,1,0.75,34213.83
11689200,62.23,82.27,277.01,2482648.5,144.5,213680.3,0,281.15,281.15,1867668.5,16400,31667.96,1,0.75,34295.1
11692800,76.03,82.27,277.63,2483105,158.3,225043.34,3.2,281.15,281.15,1867655.6,16400,31667.9,1,0.67,35250.8
11696400,89.63,82.27,278.33,2483561.8,171.9,237811.48,20.04,281.15,281.15,1867636.1,16400,31667.81,1,0.62,36285.71
11700000,128.53,82.27,278.67,2484018.2,210.8,281059.47,59.79,281.15,281.15,1867627.9,16400,31667.78,1,0.51,39662.93
11703600,150.33,82.26,279.72,2484475,232.6,309643.28,99.49,281.15,281.15,1867593.5,16400,31667.62,1,0.48,42016.89
11707200,163.33,82.26,280.68,2484931.5,304.4,328138.53,148.5,281.15,281.15,1867545.5,16400,31667.4,1,0.43,42917.32
11710800,163.33,82.26,281.01,2485388.2,293.5,328116.88,164.58,281.15,281.15,1867523.4,16400,31667.3,1,0.43,42919.3
11714400,163.33,82.26,281.75,2485844.8,303.5,328063.6,204.62,281.15,281.15,1867327.8,16400,31666.4,1,0.43,42924.44
11718000,163.33,82.25,281.54,2486301.2,305.5,328066.2,193.9,281.15,281.15,1867289,16400,31666.22,1,0.43,42923.04
11721600,163.33,82.26,281.31,2486758,304.5,328088,180.86,281.15,281.15,1867453.2,16400,31666.98,1,0.43,42921.36
11725200,163.33,82.26,280.53,2487214.5,289.2,328137.16,142.2,281.15,281.15,1867539.5,16400,31667.37,1,0.43,42916.56
11728800,163.33,82.26,280.53,2487671.2,286.9,328138.28,142.15,281.15,281.15,1867540.6,16400,31667.38,1,0.43,42916.55
11732400,163.33,82.26,279.65,2488127.8,278,328166.56,112.98,281.15,281.15,1867583.8,16400,31667.57,1,0.43,42914.23
11736000,122.64,82.26,279.09,2488584.5,204.9,273859.38,59.23,281.15,281.15,1867605.6,16400,31667.67,1,0.53,39100.95
11739600,97.84,82.27,278.64,2489041,180.1,246099.28,30.22,281.15,281.15,1867623.9,16400,31667.76,1,0.6,36959.74
11743200,95.63,82.27,278.39,2489497.8,177.9,243832.72,25.94,281.15,281.15,1867631.8,16400,31667.8,1,0.6,36777.4
11746800,96.13,82.27,278.39,2489954.2,178.4,244345.28,26.4,281.15,281.15,1867633.1,16400,31667.8,1,0.6,36818.75
11750400,93.43,82.27,278.09,2490411,175.7,241597.97,21.43,281.15,281.15,1867640.9,16400,31667.84,1,0.61,36595.79
11754000,98.03,82.27,278.09,2490867.5,180.3,246308.4,25.53,281.15,281.15,1867641.1,16400,31667.84,1,0.56,36976.01
11757600,94.03,82.27,278.09,2491324.2,176.3,242204.47,21.96,281.15,281.15,1867641.1,16400,31667.84,1,0.61,36645.18
11761200,93.83,82.27,278.09,2491780.8,176.1,242002.06,21.79,281.15,281.15,1867641.1,16400,31667.84,1,0.61,36628.7
11764800,94.33,82.27,277.87,2492237.5,176.6,242509.06,20.47,281.15,281.15,1867645.6,16400,31667.86,1,0.61,36669.82
11768400,86.83,82.27,277.47,2492694,169.1,235083.98,11.17,281.15,281.15,1867656,16400,31667.91,1,0.63,36060.99
11772000,76.43,82.27,277.47,2493150.8,158.7,225400.02,2.54,281.15,281.15,1867657,16400,31667.91,1,0.67,35278.76
11775600,102.73,82.27,277.23,2493607.2,185,251266.89,22.7,281.15,281.15,1867663.9,16400,31667.94,1,0.58,37365.34
11779200,163.33,82.27,277.23,2494064,260.9,328180.22,73.27,281.15,281.15,1867663.1,16400,31667.94,1,0.43,42912.99
11782800,163.33,82.27,277.01,2494520.5,272.1,328181.12,70.63,281.15,281.15,1867668.8,16400,31667.97,1,0.43,42912.91
11786400,163.33,82.27,277.01,2494977.2,274.7,328181.16,70.63,281.15,281.15,1867668.9,16400,31667.97,1,0.43,42912.91
11790000,163.33,82.27,277.01,2495433.8,282.1,328181.16,70.63,281.15,281.15,1867668.9,16400,31667.97,1,0.43,42912.91
11793600,163.33,82.27,277.01,2495890.5,292.9,328181.16,70.63,281.15,281.15,1867668.9,16400,31667.97,1,0.43,42912.91
11797200,163.33,82.27,276.45,2496347,294.2,328183.3,64.53,281.15,281.15,1867682.5,16400,31668.03,1,0.43,42912.71
11800800,163.33,82.27,277.01,2496803.8,297.7,328181.34,70.62,281.15,281.15,1867671,16400,31667.98,1,0.43,42912.91
11804400,163.33,82.27,277.47,2497260.2,297.2,328179.47,76.25,281.15,281.15,1867659.4,16400,31667.92,1,0.43,42913.08
11808000,163.33,82.27,277.23,2497717,299.6,328180.38,73.26,281.15,281.15,1867664.8,16400,31667.95,1,0.43,42912.99
11811600,163.33,82.27,277.47,2498173.5,298.4,328179.38,76.26,281.15,281.15,1867658.6,16400,31667.92,1,0.43,42913.08
11815200,163.33,82.27,277.63,2498630.2,290.5,328178.62,78.39,281.15,281.15,1867653.6,16400,31667.9,1,0.43,42913.15
11818800,163.33,82.27,277.87,2499086.8,280.8,328177.66,81.59,281.15,281.15,1867648.1,16400,31667.87,1,0.43,42913.25
11822400,163.33,82.27,278.03,2499543.5,268.8,328176.84,83.81,281.15,281.15,1867643,16400,31667.85,1,0.43,42913.32
11826000,163.33,82.27,278.03,2500000,250.1,328176.84,83.81,281.15,281.15,1867642.9,16400,31667.85,1,0.43,42913.32
11829600,157.64,82.27,277.47,2500456.5,239.9,319928.34,71.27,281.15,281.15,1867655.2,16400,31667.9,1,0.4,42710.79
11833200,94.43,82.27,277.01,2500913.2,176.7,242611.83,14.21,281.15,281.15,1867667.2,16400,31667.96,1,0.61,36677.88
11836800,92.93,82.27,277.23,2501369.8,175.2,241096.25,14.59,281.15,281.15,1867664.9,16400,31667.95,1,0.61,36554.36
11840400,94.83,82.27,277.24,2501826.5,177.1,243018.67,16.24,281.15,281.15,1867663.5,16400,31667.94,1,0.61,36710.82
11844000,92.13,82.27,277.47,2502283,174.4,240293.34,15.61,281.15,281.15,1867658,16400,31667.91,1,0.62,36488.87
11847600,79.83,82.27,277.47,2502739.8,162.1,228487.4,5.33,281.15,281.15,1867658.1,16400,31667.92,1,0.66,35523.36
11851200,82.03,82.27,277.23,2503196.2,164.3,230526.77,5.69,281.15,281.15,1867662.4,16400,31667.94,1,0.65,35687.9
11854800,84.73,82.27,277.23,2503653,167,233071.97,7.89,281.15,281.15,1867663.2,16400,31667.94,1,0.64,35895.62
11858400,85.33,82.27,276.67,2504109.5,167.6,233645.7,5.03,281.15,281.15,1867678.6,16400,31668.01,1,0.64,35942.29
11862000,88.03,82.27,277.63,2504566.2,170.3,236247.3,13.31,281.15,281.15,1867658.6,16400,31667.92,1,0.63,36156.68
11865600,102.53,82.27,278.76,2505022.8,184.8,251049.81,35.99,281.15,281.15,1867627.4,16400,31667.77,1,0.58,37349.38
11869200,111.64,82.26,280.2,2505479.5,193.9,261043.23,64.12,281.15,281.15,1867571,16400,31667.52,1,0.56,38116.57
11872800,127.74,82.26,281.33,2505936,210,280060.8,108.79,281.15,281.15,1867484.2,16400,31667.12,1,0.52,39587.65
11876400,124.44,82.26,281.09,2506392.8,206.7,276024,97.79,281.15,281.15,1867513.6,16400,31667.25,1,0.53,39271.62
11880000,142.14,82.26,281.46,2506849.2,224.4,298510.9,139.07,281.15,281.15,1867456,16400,31666.99,1,0.48,41035.02
11883600,147.04,82.26,281.46,2507306,229.3,305084.8,151.59,281.15,281.15,1867426.5,16400,31666.85,1,0.47,41625.16
11887200,163.33,82.24,282.47,2507762.5,309.1,327996.4,250.81,281.15,281.15,1866943.4,16400,31664.63,1,0.43,42930.49
11890800,163.33,82.25,281.75,2508219.2,294.5,328059.1,205.05,281.15,281.15,1867281.2,16400,31666.18,1,0.43,42924.49
11894400,163.33,82.23,283.08,2508675.8,295,327935.78,298.28,281.15,281.15,1866527,16400,31662.72,1,0.43,42936.53
11898000,163.33,82.23,282.83,2509132.5,292.2,327955.75,278.48,281.15,281.15,1866623.1,16400,31663.16,1,0.43,42934.06
11901600,163.33,82.24,282.59,2509589,291.4,327978.88,259.83,281.15,281.15,1866760.8,16400,31663.79,1,0.43,42931.66
11905200,163.33,82.25,281.75,2510045.8,285.8,328051.38,205.68,281.15,281.15,1867202.5,16400,31665.82,1,0.43,42924.57
11908800,163.33,82.26,280.97,2510502.2,267.9,328110.88,163.6,281.15,281.15,1867510.9,16400,31667.24,1,0.43,42919.18
11912400,163.33,82.26,280.72,2510959,261.4,328132.53,150.56,281.15,281.15,1867538.1,16400,31667.36,1,0.43,42917.57
11916000,163.33,82.26,281,2511415.5,251.4,328113.5,164.54,281.15,281.15,1867516.4,16400,31667.26,1,0.43,42919.3
11919600,92.34,82.26,279.72,2511872.2,174.6,240487.2,36.19,281.15,281.15,1867577.9,16400,31667.55,1,0.62,36506.45
11923200,96.64,82.26,279.18,2512328.8,178.9,244857.3,34.72,281.15,281.15,1867599.2,16400,31667.65,1,0.6,36860.53
11926800,98.83,82.27,279.02,2512785.5,181.1,247139.56,35.09,281.15,281.15,1867609.9,16400,31667.69,1,0.59,37042.76
11930400,95.03,82.27,278.41,2513242,177.3,243219.8,25.59,281.15,281.15,1867630,16400,31667.79,1,0.61,36727.82
11934000,93.13,82.27,278.33,2513698.8,175.4,241294.98,23.18,281.15,281.15,1867631.5,16400,31667.79,1,0.61,36571.24
11937600,101.33,82.27,278.34,2514155.2,183.6,249772.83,30.71,281.15,281.15,1867633.9,16400,31667.81,1,0.59,37249.64
11941200,94.73,82.27,278.22,2514611.8,177,242914.73,23.69,281.15,281.15,1867637.2,16400,31667.82,1,0.61,36702.97
11944800,94.03,82.27,278.57,2515068.5,176.3,242203.61,26.11,281.15,281.15,1867632.9,16400,31667.8,1,0.61,36645.36
11948400,102.14,82.26,280.09,2515525,184.4,250619.16,51.81,281.15,281.15,1867577.5,16400,31667.55,1,0.58,37316.9
11952000,118.74,82.26,280.25,2515981.8,201,269221.6,73.14,281.15,281.15,1867570.4,16400,31667.51,1,0.54,38742.09
11955600,126.34,82.26,281.54,2516438.2,208.6,278337.12,112.77,281.15,281.15,1867523.4,16400,31667.3,1,0.52,39453.02
11959200,126.57,82.23,283.31,2516895,208.8,278517.06,220.14,281.15,281.15,1866480.1,16400,31662.5,1,0.52,39487.97
11962800,126.01,82.19,284.07,2517351.5,208.2,277708.5,292.81,281.15,281.15,1865542.5,16400,31658.19,1,0.52,39443.02
11966400,126.79,82.21,283.65,2517808.2,209,278724.16,252.15,281.15,281.15,1865934.8,16400,31660,1,0.52,39513.19
11970000,129.19,82.21,283.85,2518264.8,211.4,281671.53,277.1,281.15,281.15,1865896.9,16400,31659.82,1,0.51,39748.55
11973600,142.41,82.19,284.11,2518721.5,224.6,298593.2,344.79,281.15,281.15,1865487.1,16400,31657.94,1,0.48,41091.64
11977200,144.7,82.2,283.79,2519178,226.9,301684.03,319.45,281.15,281.15,1865805.2,16400,31659.4,1,0.48,41359.95
11980800,146.79,82.21,283.63,2519634.8,229,304540.88,306.11,281.15,281.15,1866141,16400,31660.94,1,0.47,41613.7
11984400,146.89,82.21,283.72,2520091.2,229.1,304662,317.31,281.15,281.15,1865930.4,16400,31659.98,1,0.47,41628.24
11988000,147.4,82.2,283.77,2520548,229.6,305335.84,324.89,281.15,281.15,1865874,16400,31659.72,1,0.47,41690.65
11991600,134.7,82.21,283.72,2521004.5,216.9,288593.44,282.1,281.15,281.15,1865900.6,16400,31659.84,1,0.43,40290.19
11995200,75.37,82.23,282.71,2521461.2,157.6,224421.86,65.49,281.15,281.15,1866674.4,16400,31663.4,1,0.68,35207.2
11998800,-0.06,0.33,282.78,2521917.8,0,569.92,0,283.66,281.15,18332.3,1515.12,23391.44,1,1,30778.56
11998800,-1.37,1.64,282.78,2521917.8,0,0,0,283.66,281.15,0,0,23555.94,0,0,-0.01
11998800,-0.06,0.33,282.78,2521917.8,0,569.92,0,283.66,281.15,18332.3,1515.12,23391.44,1,1,31077.56
12002400,77.55,82.25,282.25,2522374.5,159.8,226392.95,59.05,281.15,281.15,1867080.2,16400,31665.26,1,0.67,35359.97
12006000,64.37,82.23,282.71,2522831,146.6,215031.44,47.72,281.15,281.15,1866724.2,16400,31663.63,1,0.73,34476.42
12009600,63.76,82.24,282.28,2523287.8,146,214537.2,38.24,281.15,281.15,1867010.8,16400,31664.94,1,0.74,34436.21
12013200,64.45,82.25,281.73,2523744.2,146.7,215104.27,30.08,281.15,281.15,1867255.9,16400,31666.07,1,0.73,34481.07
12016800,68.74,82.26,281.46,2524201,151,218680.39,31.72,281.15,281.15,1867390.5,16400,31666.69,1,0.71,34761.59
12020400,67.44,82.26,280.91,2524657.5,149.7,217584.45,22.66,281.15,281.15,1867521.9,16400,31667.29,1,0.71,34675.88
12024000,64.44,82.26,280.64,2525114.2,146.7,215101.36,16.03,281.15,281.15,1867540,16400,31667.37,1,0.74,34479.87
12027600,84.84,82.26,280.46,2525570.8,167.1,233159.47,37.41,281.15,281.15,1867550.5,16400,31667.42,1,0.64,35904.93
12031200,76.14,82.26,280.72,2526027.5,158.4,225122.73,30.61,281.15,281.15,1867550.9,16400,31667.42,1,0.67,35259.38
12034800,89.35,82.25,282.47,2526484,171.6,237517.56,82.37,281.15,281.15,1867039.9,16400,31665.07,1,0.62,36265.32
12038400,85.19,82.21,283.72,2526940.8,167.4,233469.45,121.76,281.15,281.15,1866091.6,16400,31660.72,1,0.64,35935.2
12042000,88.19,82.21,283.72,2527397.2,170.4,236363.73,129.76,281.15,281.15,1866023.8,16400,31660.41,1,0.63,36173.53
12045600,85.61,82.19,284.11,2527854,167.8,233833.38,156.83,281.15,281.15,1865587.5,16400,31658.4,1,0.64,35971.69
12049200,84.42,82.18,284.46,2528310.5,166.6,232664.11,188.98,281.15,281.15,1865181.2,16400,31656.53,1,0.64,35883.12
12052800,84.12,82.18,284.55,2528767,166.3,232373.75,197.39,281.15,281.15,1865093.4,16400,31656.13,1,0.64,35861.17
12056400,86.85,82.15,285.07,2529223.8,169,234881.17,276.9,281.15,281.15,1864313,16400,31652.54,1,0.63,36085.45
12060000,87.95,82.15,285.07,2529680.2,170.1,235939.66,281.9,281.15,281.15,1864291.2,16400,31652.44,1,0.63,36173.77
12063600,87.76,82.14,285.24,2530137,169.9,235720.62,309.47,281.15,281.15,1864014.9,16400,31651.17,1,0.63,36161.97
12067200,88.55,82.15,285.13,2530593.5,170.7,236511.58,295.25,281.15,281.15,1864180.8,16400,31651.93,1,0.63,36223.83
12070800,89.66,82.14,285.13,2531050.2,171.8,237582.88,300.57,281.15,281.15,1864153.6,16400,31651.81,1,0.62,36313.19
12074400,87.55,82.15,284.89,2531506.8,169.7,235568.58,255.13,281.15,281.15,1864409.6,16400,31652.98,1,0.63,36138.07
12078000,87.25,82.15,285.07,2531963.5,169.4,235258.12,280.65,281.15,281.15,1864181.6,16400,31651.94,1,0.63,36118.07
12081600,85.52,82.18,284.21,2532420,167.7,233717.62,168.59,281.15,281.15,1865165.4,16400,31656.46,1,0.64,35966.47
12085200,86.99,82.21,283.51,2532876.8,169.2,235199.94,115.82,281.15,281.15,1866054.5,16400,31660.55,1,0.63,36076.97
12088800,75.38,82.22,283.08,2533333.2,157.6,224427.75,76.15,281.15,281.15,1866429.8,16400,31662.27,1,0.68,35208.04
12092400,72.97,82.23,282.94,2533790,155.2,222309.03,67.93,281.15,281.15,1866543.5,16400,31662.79,1,0.69,35043.62
12096000,74.16,82.24,282.27,2534246.5,156.4,223353.88,53.64,281.15,281.15,1866993.9,16400,31664.86,1,0.68,35123.47
12099600,75.15,82.25,281.94,2534703.2,157.4,224236.31,48.58,281.15,281.15,1867151.5,16400,31665.59,1,0.68,35191.55
12103200,72.24,82.26,281.44,2535159.8,154.5,221682.3,35.96,281.15,281.15,1867411.4,16400,31666.78,1,0.69,34993.43
12106800,72.84,82.26,281.31,2535616.5,155.1,222204.05,34.73,281.15,281.15,1867470.5,16400,31667.05,1,0.69,35033.55
12110400,72.44,82.26,280.97,2536073,154.7,221855.47,29.55,281.15,281.15,1867515.1,16400,31667.26,1,0.69,35006.36
12114000,72.24,82.26,280.97,2536529.8,154.5,221681.5,29.3,281.15,281.15,1867520.2,16400,31667.28,1,0.69,34992.92
12117600,73.94,82.26,281.44,2536986.2,156.2,223167.73,38.17,281.15,281.15,1867499,16400,31667.18,1,0.68,35108.09
12121200,61.16,82.24,282.67,2537443,143.4,212442.69,41.69,281.15,281.15,1867006.5,16400,31664.92,1,0.75,34265.53
12124800,61.71,82.19,284.47,2537899.5,143.9,212871.69,103.5,281.15,281.15,1865321.2,16400,31657.18,1,0.75,34304.4
12128400,61.55,82.15,285.21,2538356.2,143.7,212687.86,176.16,281.15,281.15,1864247,16400,31652.24,1,0.75,34300.52
12128637,61.94,82.15,285.25,2538386.2,144.08,212990.25,184.02,281.15,281.15,1864176.6,16400,31651.91,1,0.75,34326.88
12128637,61.94,82.15,285.25,2538386.2,144.08,212990.25,0,281.15,281.15,1864176.6,16400,31651.91,1,0.75,34326.88
12132000,64.25,85.25,285.74,2538812.8,149.5,221267.62,96.03,281.15,281.15,1953659.9,16400,32057.75,1,0.76,34724.04
12135600,57.33,85.77,285.83,2539269.5,143.1,216843.14,84.01,281.15,281.15,1968839.9,16400,32125.46,1,0.82,34269.81
12139200,63.73,86.07,285.88,2539726,149.8,222620.89,94.05,281.15,281.15,1977482.2,16400,32163.85,1,0.73,34690.13
12142800,80.41,88.19,286.24,2540182.8,168.6,241797.94,115.67,281.15,281.15,2039613.2,16400,32436.57,1,0.69,35822.96
12146400,81.13,90.57,286.64,2540639.2,171.7,247197.83,111.46,281.15,281.15,2110135.5,16400,32739.02,1,0.7,35876.47
12150000,72.86,89.34,286.44,2541096,162.2,237175.17,102.51,281.15,281.15,2073452.2,16400,32582.65,1,0.73,35290.81
