Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
12153600,70.53,91.77,286.84,2541552.5,162.3,239669.94,94.27,281.15,281.15,2145927.2,16400,32889.54,1,0.77,35134.82
12157200,70.79,92.81,287.01,2542009.2,163.6,241736.2,91.79,281.15,281.15,2176996.8,16400,33018.56,1,0.77,35152.22
12160800,62.18,94.72,287.31,2542465.8,156.9,237459.69,76.33,281.15,281.15,2234451.8,16400,33253.01,1,0.87,34588.58
12164400,72.27,89.73,286.5,2542922.2,162,237412.2,101.99,281.15,281.15,2085126.2,16400,32632.64,1,0.74,35250.85
12168000,66.92,88.08,286.23,2543379,155,229482.08,97.65,281.15,281.15,2036348.5,16400,32422.39,1,0.76,34898.27
12171600,79.3,83.2,285.38,2543835.5,162.5,229693.1,130.7,281.15,281.15,1894509.9,16400,31790.77,1,0.67,35740.93
12173657,82.54,81.73,285.05,2544096.5,164.27,229324.42,268.77,281.15,281.15,1852419.4,16400,31597.75,1,0.64,35787.54
12173657,82.54,81.73,285.05,2544096.5,164.27,229324.42,0.42,281.15,281.15,1852419.4,16400,31597.74,1,0.65,35787.54
12175200,83.51,82.09,284.73,2544292.2,165.6,231268.73,137.79,281.15,281.15,1862708.2,16400,31645.16,1,0.64,35871.29
12178800,87.19,82.11,284.22,2544748.8,169.3,234809.97,112.76,281.15,281.15,1863251.5,16400,31647.66,1,0.63,36156.77
12182400,75.96,82.14,283.34,2545205.5,158.1,224379.64,66.33,281.15,281.15,1863972.5,16400,31650.98,1,0.67,35311.77
12186000,74.75,82.15,282.86,2545662,156.9,223305.73,53.55,281.15,281.15,1864332,16400,31652.63,1,0.68,35227.21
12189600,67.44,82.16,282.59,2546118.8,149.6,217016.55,38.88,281.15,281.15,1864481.2,16400,31653.31,1,0.71,34739.77
12193200,68.74,82.16,282.25,2546575.2,150.9,218111.38,34.75,281.15,281.15,1864523.6,16400,31653.51,1,0.71,34824.49
12196800,66.04,82.16,281.96,2547032,148.2,215852.95,27.22,281.15,281.15,1864545.2,16400,31653.61,1,0.72,34647.61
12200400,74.64,82.16,281.74,2547488.5,156.8,223217.38,33.9,281.15,281.15,1864561.6,16400,31653.68,1,0.68,35218.71
12204000,70.94,82.16,282.49,2547945.2,153.1,219987.1,41.61,281.15,281.15,1864537,16400,31653.57,1,0.7,34969.9
12207600,74.36,82.14,283.73,2548401.8,156.5,222958.05,74.67,281.15,281.15,1863975,16400,31650.98,1,0.68,35201.7
12210986,72.61,82.1,285.25,2548831.2,154.71,221397.44,157.15,281.15,281.15,1862884.5,16400,31645.97,1,0.69,35091.62
12210986,72.61,82.1,285.25,2548831.2,154.71,221397.44,0,281.15,281.15,1862884.5,16400,31645.97,1,0.69,35091.62
12211200,71.52,83.08,285.35,2548858.5,154.6,222327.48,109.92,281.15,281.15,1891013.8,16400,31774.83,1,0.7,35200.77
12214800,70.38,84.72,285.65,2549315,155.1,225271.45,106.69,281.15,281.15,1938397.1,16400,31989.35,1,0.72,35124.94
12218400,62.58,89.72,286.5,2549771.8,152.3,229064.98,83.69,281.15,281.15,2084906.6,16400,32631.7,1,0.82,34614.49
12222000,53.75,92.65,287.55,2550228.2,146.4,232884.56,58.99,281.15,281.15,2198374.2,16400,32998.31,1,1,34046.41
12225600,58.28,97.32,288.12,2550685,155.6,241648.45,60.24,281.15,281.15,2333300.8,16400,33567.16,1,1,34330.7
12229200,58.18,97.22,288.73,2551141.5,155.4,246410.72,55.27,281.15,281.15,2360860.5,16400,33555.13,1,1,34324.31
12232800,59.02,98.08,289.76,2551598.2,157.1,253566.33,48.1,281.15,281.15,2430723.2,16400,33657.06,1,1,34379.12
12236400,60.41,99.49,288.31,2552054.8,159.9,245051.56,64.12,281.15,281.15,2393353,16400,33822.66,1,1,34471.34
12240000,62.43,101.27,288.32,2552511.5,163.7,246868.58,67.41,281.15,281.15,2435131.2,16400,34028.2,1,0.99,34604.62
12243600,81.45,95.15,287.38,2552968,176.6,255584.9,105.73,281.15,281.15,2247559.2,16400,33305.74,1,0.73,35900.67
12247200,95.11,84.29,285.57,2553424.8,179.4,247645.67,171.03,281.15,281.15,1925941.8,16400,31933.27,1,0.62,36989.83
12250800,88.07,85.23,285.74,2553881.2,173.3,242742.81,145.38,281.15,281.15,1952923.4,16400,32054.46,1,0.64,36416.61
12254400,86.94,85.56,285.79,2554338,172.5,242390.98,140.25,281.15,281.15,1962630.2,16400,32097.8,1,0.65,36326.18
12258000,88.71,85.29,285.75,2554794.5,174,243518.95,147.01,281.15,281.15,1954814.1,16400,32062.91,1,0.64,36467.51
12261600,85.27,86.13,285.89,2555251.2,171.4,242043.73,131.2,281.15,281.15,1979349.2,16400,32172.13,1,0.66,36194.16
12265200,83.29,86.11,285.89,2555707.8,169.4,240098.9,127.56,281.15,281.15,1978743.8,16400,32169.44,1,0.67,36040.6
12268800,79.7,84.6,285.63,2556164.5,164.3,233325.75,126.04,281.15,281.15,1934736.2,16400,31972.89,1,0.67,35770.7
12272400,81.93,82.57,285.27,2556621,164.5,230595.77,143.13,281.15,281.15,1876220.6,16400,31707.2,1,0.65,35937.4
12273998,82.81,81.83,285.05,2556823.8,164.63,229875.55,328.61,281.15,281.15,1855046,16400,31609.86,1,0.65,35786.34
12273998,82.81,81.83,285.05,2556823.8,164.63,229875.55,142.39,281.15,281.15,1855046,16400,31609.86,1,0.65,35786.34
12276000,82.66,82.14,284.72,2557077.8,164.8,230707.8,156.84,281.15,281.15,1863966.8,16400,31650.95,1,0.65,35777.07
12279600,163.33,82.16,284.21,2557534.2,285.4,327512.6,338.18,281.15,281.15,1864551.2,16400,31653.64,1,0.43,42979.1
12283200,163.33,82.18,283.43,2557990.8,285.4,327614.44,259.63,281.15,281.15,1865312.5,16400,31657.14,1,0.43,42966.1
12286800,163.33,82.18,283.74,2558447.5,285.5,327594.62,285.91,281.15,281.15,1865226.6,16400,31656.74,1,0.43,42970.39
12290400,163.33,82.16,284.28,2558904,287.7,327525.4,346.01,281.15,281.15,1864737.4,16400,31654.49,1,0.43,42980.4
12294000,163.33,82.15,284.74,2559360.8,282.5,327454.78,415.65,281.15,281.15,1864194.9,16400,31652,1,0.43,42991.4
12296243,163.33,82.12,285.25,2559645.2,285.05,327375.56,529.27,281.15,281.15,1863596.6,16400,31649.25,1,0.43,43006.92
12296243,163.33,82.12,285.25,2559645.2,285.05,327375.56,285.36,281.15,281.15,1863596.6,16400,31649.25,1,0.43,43006.92
12297600,163.32,83.86,285.5,2559817.2,286.6,331815.47,329.03,281.15,281.15,1913511.9,16400,31877.09,1,0.44,43167.33
12301200,163.29,87.58,286.14,2560274,301.5,341071.03,299.37,281.15,281.15,2021611,16400,32358.15,1,0.45,43167.13
12304800,161.32,91.81,286.85,2560730.5,253.1,347661.47,268.74,281.15,281.15,2146997.5,16400,32894.01,1,0.47,43134.11
12308400,139.49,97.11,287.69,2561187.2,236.6,326655.44,201.19,281.15,281.15,2307226.8,16400,33542.13,1,0.57,41001.21
12312000,149.32,97.98,287.82,2561643.8,247.3,341936.44,215.31,281.15,281.15,2333530,16400,33644.41,1,0.54,42151.74
12315600,150.59,98.71,287.93,2562100.5,249.3,345011.03,214.48,281.15,281.15,2355930.2,16400,33730.59,1,0.52,42300.65
12319200,140.7,95.1,287.37,2562557,235.8,324726.97,219.44,281.15,281.15,2245928.8,16400,33299.2,1,0.53,41127.23
12322800,119.21,87.39,286.11,2563013.8,206.6,281520.8,220.43,281.15,281.15,2016146.1,16400,32334.24,1,0.56,39039.45
12326400,84.6,92.5,286.96,2563470.2,177.1,254119.44,112.05,281.15,281.15,2167510.2,16400,32979.33,1,0.7,36142.51
12330000,87.12,95.08,287.37,2563927,182.2,261076.2,110.98,281.15,281.15,2245456.8,16400,33297.3,1,0.7,36340.21
12333600,70.25,86.45,285.95,2564383.5,156.7,228960,108.58,281.15,281.15,1988710.2,16400,32213.56,1,0.73,35116.37
12337200,62.26,84.04,285.53,2564840.2,146.3,216927.17,97.25,281.15,281.15,1918586.6,16400,31900.05,1,0.76,34593.84
12340800,56.73,87.17,286.07,2565296.8,143.9,219308.7,82.42,281.15,281.15,2009629.1,16400,32305.68,1,0.84,34231.92
12344400,61.91,83.09,285.36,2565753.5,145,214454.66,99.94,281.15,281.15,1891317.6,16400,31776.22,1,0.75,34570.59
12345798,61.54,81.67,285.05,2565930.8,143.21,210938.52,150.97,281.15,281.15,1850687.6,16400,31589.75,1,0.74,34359.31
12345798,61.54,81.67,285.05,2565930.8,143.21,210938.52,0,281.15,281.15,1850687.6,16400,31589.75,1,0.74,34359.31
12348000,58.33,82.07,284.61,2566210,140.4,209463.25,75.59,281.15,281.15,1862008.9,16400,31641.94,1,0.77,34177.5
12351600,56.41,82.09,284.05,2566666.8,138.5,207991.6,53.99,281.15,281.15,1862480.8,16400,31644.11,1,0.79,34053.94
12355200,62.6,82.1,283.47,2567123.2,144.7,212850.03,48.55,281.15,281.15,1862895,16400,31646.02,1,0.74,34457.69
12358800,67.3,82.1,283.31,2567580,149.4,216703.98,51.64,281.15,281.15,1863020.5,16400,31646.6,1,0.71,34764.55
12362400,66.19,82.11,283.31,2568036.5,148.3,215787.52,50.19,281.15,281.15,1863053.5,16400,31646.75,1,0.72,34692.63
12366000,63.88,82.12,282.47,2568493.2,146,213895.86,31.28,281.15,281.15,1863322.5,16400,31647.98,1,0.73,34540.74
12369600,-0.06,0.32,282.91,2568949.8,0,571.91,0,283.83,281.15,17096.08,1411.56,23391.93,1,1,30778.56
12369600,-1.37,1.63,282.91,2568949.8,0,0,0,283.83,281.15,0,0,23556.43,0,0,-0.01
12369600,-0.06,0.32,282.91,2568949.8,0,571.91,0,283.83,281.15,17096.08,1411.56,23391.93,1,1,31077.56
12373200,66.15,82.25,281.99,2569406.5,148.4,216516.36,37.2,281.15,281.15,1867131.5,16400,31665.5,1,0.72,34592.24
12376800,69.16,82.24,282.71,2569863,151.4,219026.98,55.55,281.15,281.15,1866917.8,16400,31664.51,1,0.71,34789.77
12380400,68.91,82.19,284.21,2570319.8,151.1,218798.44,108.02,281.15,281.15,1865503,16400,31658.01,1,0.71,34774.98
12383347,64.44,82.15,285.25,2570693.5,146.6,215013.08,196.28,281.15,281.15,1864393.6,16400,31652.91,1,0.73,34492.75
12383347,64.44,82.15,285.25,2570693.5,146.6,215013.08,0,281.15,281.15,1864393.6,16400,31652.91,1,0.73,34492.75
12384000,62.07,83.53,285.44,2570776.2,145.6,215598.5,95.16,281.15,281.15,1903829.8,16400,31833.17,1,0.76,34581.47
12387600,61.49,86.11,285.89,2571233,147.6,220880.9,89.98,281.15,281.15,1978757,16400,32169.5,1,0.78,34542.82
12391200,58.62,88.08,286.23,2571689.5,146.7,222643.7,83.9,281.15,281.15,2036363,16400,32422.45,1,0.83,34353.05
12394800,68.41,81.59,285.05,2572146,150,216327.08,155.37,281.15,281.15,1848397.6,16400,31579.17,1,0.71,34858.47
12394806,68.41,81.59,285.05,2572146.8,150,216325.86,158.06,281.15,281.15,1848357,16400,31578.98,1,0.71,34854.48
12394806,68.41,81.59,285.05,2572146.8,150,216325.86,0,281.15,281.15,1848357,16400,31578.98,1,0.71,34854.48
12398400,66.88,82.02,284.45,2572602.8,148.9,216151.95,82.26,281.15,281.15,1860614,16400,31635.52,1,0.72,34783.31
12402000,67.35,82.05,283.73,2573059.2,149.4,216553.28,60.52,281.15,281.15,1861425.8,16400,31639.26,1,0.71,34812.99
12405600,70.26,82.04,284.23,2573516,152.3,219011.84,79.74,281.15,281.15,1861113.8,16400,31637.82,1,0.7,35005
12409200,67.26,82.04,284.23,2573972.5,149.3,216475.02,75.17,281.15,281.15,1861128.6,16400,31637.89,1,0.71,34807.9
12412800,62.37,82.03,284.67,2574429.2,144.4,212464,83.2,281.15,281.15,1860859.8,16400,31636.65,1,0.74,34488.81
12416400,62.96,82.04,284.24,2574885.8,145,212944.4,68.74,281.15,281.15,1861059.1,16400,31637.57,1,0.74,34527
12420000,63.17,82.03,284.45,2575342.5,145.2,213109.53,76.11,281.15,281.15,1860864.5,16400,31636.67,1,0.74,34540.92
12423600,-0.06,0.32,283.62,2575799,0,596.37,0,283.85,281.15,17015.15,1374.21,23391.95,1,1,30778.56
12423600,-1.37,1.63,283.62,2575799,0,0,0,283.85,281.15,0,0,23556.44,0,0,-0.01
12423600,-0.06,0.32,283.62,2575799,0,596.37,0,283.85,281.15,17015.15,1374.21,23391.95,1,1,31077.56
12427200,64.55,82.24,282.1,2576255.8,146.8,215197.6,36.83,281.15,281.15,1866979.4,16400,31664.8,1,0.73,34488.23
12430800,64.74,82.26,281.45,2576712.2,147,215348.36,26.33,281.15,281.15,1867353.9,16400,31666.52,1,0.73,34500.29
12434400,68.44,82.26,280.02,2577169,150.7,218427.83,14.23,281.15,281.15,1867565.6,16400,31667.49,1,0.71,34740.82
12438000,63.63,82.27,278.48,2577625.5,145.9,214460.77,0,281.15,281.15,1867622.4,16400,31667.75,1,0.74,34419
12441600,55.23,82.27,277.2,2578082.2,137.5,204428.75,0,281.15,281.15,1867660.6,16400,31667.93,1,0.8,33839.15
12445200,60.13,82.27,276.96,2578538.8,142.4,210359.69,0,281.15,281.15,1867667.2,16400,31667.96,1,0.76,34154.09
12448800,55.83,82.27,276.28,2578995.5,138.1,195185.14,0,281.15,281.15,1867681.5,16400,31668.02,1,0.79,33876.51
12452400,63.23,82.27,275.36,2579452,145.5,202568.25,0,281.15,281.15,1867699.2,16400,31668.1,1,0.74,34358.52
12456000,70.63,82.27,274.85,2579908.8,152.9,216604.45,0,281.15,281.15,1867710.1,16400,31668.15,1,0.7,34842.86
12459600,62.53,82.27,274.32,2580365.2,144.8,192975.67,0,281.15,281.15,1867719.5,16400,31668.2,1,0.74,34312.6
12463200,66.03,82.27,274.97,2580822,148.3,203492.06,0,281.15,281.15,1867713.2,16400,31668.17,1,0.72,34541.3
12466800,70.03,82.27,275.77,2581278.5,152.3,220174.52,0,281.15,281.15,1867697.5,16400,31668.1,1,0.7,34805.33
12470400,73.13,82.27,276.61,2581735.2,155.4,222747.27,0,281.15,281.15,1867681.8,16400,31668.02,1,0.69,35025.59
12474000,94.93,82.27,278.05,2582191.8,177.2,243119.19,22.45,281.15,281.15,1867648,16400,31667.87,1,0.61,36719.33
12477600,99.83,82.27,279.24,2582648.5,182.1,248186.95,38.5,281.15,281.15,1867609.4,16400,31667.69,1,0.59,37125.72
12481200,99.74,82.26,279.77,2583105,182,248080.39,44.8,281.15,281.15,1867589.5,16400,31667.6,1,0.59,37117.73
12484800,102.94,82.26,281.21,2583561.8,185.2,251470.42,71.89,281.15,281.15,1867516.1,16400,31667.26,1,0.58,37384.17
12488400,104.94,82.26,281.36,2584018.2,187.2,253625.66,77.87,281.15,281.15,1867498.6,16400,31667.18,1,0.58,37550.91
12492000,105.15,82.25,282.25,2584475,187.4,253851.56,101.61,281.15,281.15,1867090.6,16400,31665.31,1,0.58,37569.53
12495600,102.37,82.23,283.07,2584931.5,184.6,250846.52,128.53,281.15,281.15,1866484.8,16400,31662.52,1,0.58,37339.39
12499200,106.37,82.23,283.07,2585388.2,188.6,255158.72,141.33,281.15,281.15,1866472,16400,31662.47,1,0.57,37674.31
12502800,105.27,82.23,283.07,2585844.8,187.5,253961.2,137.84,281.15,281.15,1866472,16400,31662.47,1,0.57,37581.86
12506400,106.37,82.23,282.65,2586301.2,188.6,255168.61,117.88,281.15,281.15,1866666.9,16400,31663.36,1,0.57,37671.7
12510000,96.25,82.25,281.55,2586758,178.5,244445.17,70.06,281.15,281.15,1867276.6,16400,31666.16,1,0.6,36829.6
12513600,85.14,82.26,280.4,2587214.5,167.4,233444.9,36.86,281.15,281.15,1867543.9,16400,31667.39,1,0.64,35928.42
12517200,83.44,82.26,279.28,2587671.2,165.7,231835.3,22.58,281.15,281.15,1867595.2,16400,31667.63,1,0.64,35795.81
12520800,82.53,82.27,278.06,2588127.8,164.8,230992.06,11.58,281.15,281.15,1867634.6,16400,31667.81,1,0.65,35726.3
12524400,75.13,82.27,277.53,2588584.5,157.4,224239.48,1.81,281.15,281.15,1867652.8,16400,31667.89,1,0.68,35188.27
12528000,70.63,82.27,276.75,2589041,152.9,220498.12,0,281.15,281.15,1867671,16400,31667.98,1,0.7,34859.93
12531600,56.33,82.27,276.27,2589497.8,138.6,198283.17,0,281.15,281.15,1867684,16400,31668.04,1,0.79,33907.87
12535200,59.23,82.27,276.46,2589954.2,141.5,202603.2,0,281.15,281.15,1867680.5,16400,31668.02,1,0.77,34094.23
12538800,66.13,82.27,276.27,2590411,148.4,216887.12,0,281.15,281.15,1867683.1,16400,31668.03,1,0.72,34549.18
12542400,65.23,82.27,275.52,2590867.5,147.5,211700.73,0,281.15,281.15,1867696.8,16400,31668.09,1,0.73,34489.18
12546000,61.13,82.27,274.89,2591324.2,143.4,191364.9,0,281.15,281.15,1867717.5,16400,31668.19,1,0.75,34220.36
12549600,66.23,82.27,276.01,2591780.8,148.5,214493.38,0,281.15,281.15,1867694.5,16400,31668.08,1,0.72,34554.38
12553200,83.53,82.27,277.53,2592237.5,165.8,231934.69,8.81,281.15,281.15,1867661,16400,31667.93,1,0.64,35802.67
12556800,103.33,82.27,277.63,2592694,185.6,251909.38,26.35,281.15,281.15,1867656.6,16400,31667.91,1,0.58,37415.38
12560400,115.93,82.27,278.11,2593150.8,198.2,265962.88,41.73,281.15,281.15,1867645.5,16400,31667.86,1,0.54,38490.23
12564000,111.24,82.26,280.52,2593607.2,193.5,260591.52,69.08,281.15,281.15,1867566.8,16400,31667.5,1,0.56,38082.45
12567600,112.75,82.25,282,2594064,195,262289.9,106.04,281.15,281.15,1867239.4,16400,31665.99,1,0.55,38213.72
12571200,123.06,82.24,282.74,2594520.5,205.3,274311.7,167.7,281.15,281.15,1866766.2,16400,31663.82,1,0.53,39148.03
12574800,73.18,82.23,283.14,2594977.2,155.4,222483.02,73.91,281.15,281.15,1866489.9,16400,31662.55,1,0.69,35057.52
12578400,70.49,82.21,283.7,2595433.8,152.7,220153.05,88.32,281.15,281.15,1866041.4,16400,31660.49,1,0.7,34878.53
12582000,74.89,82.21,283.62,2595890.5,157.1,223991.72,94.59,281.15,281.15,1866017.2,16400,31660.38,1,0.68,35175.07
12585600,69.9,82.2,284.03,2596347,152.1,219644.17,101.46,281.15,281.15,1865763.9,16400,31659.21,1,0.7,34839.95
12589200,71.42,82.18,284.49,2596803.8,153.6,220934.6,135.6,281.15,281.15,1865069.5,16400,31656.02,1,0.69,34942.82
12592800,73.41,82.19,283.97,2597260.2,155.6,222678.78,107.07,281.15,281.15,1865499.1,16400,31657.99,1,0.69,35074.32
12596400,66.07,82.23,282.91,2597717,148.3,216435.53,55.45,281.15,281.15,1866489.6,16400,31662.55,1,0.72,34588.09
12600000,57.47,82.23,282.63,2598173.5,139.7,209547.84,35.23,281.15,281.15,1866716.5,16400,31663.59,1,0.78,34022.97
12603600,98.45,82.25,282.16,2598630.2,180.7,246726.6,88.47,281.15,281.15,1867039.9,16400,31665.07,1,0.6,37012.94
12607200,97.25,82.25,281.97,2599086.8,179.5,245478.12,81.38,281.15,281.15,1867150,16400,31665.58,1,0.6,36913.08
12610800,94.65,82.25,281.84,2599543.5,176.9,242810.67,74.4,281.15,281.15,1867223.9,16400,31665.92,1,0.61,36697.67
12614400,92.64,82.26,280.68,2600000,174.9,240786.23,49.67,281.15,281.15,1867537.2,16400,31667.36,1,0.61,36531.45
12618000,94.14,82.26,280.4,2600456.5,176.4,242299.77,47.27,281.15,281.15,1867548.2,16400,31667.41,1,0.61,36654.61
12621600,95.94,82.26,279.58,2600913.2,178.2,244136.98,38.41,281.15,281.15,1867585.6,16400,31667.58,1,0.6,36802.79
12625200,96.33,82.27,279.07,2601369.8,178.6,244549.02,33.16,281.15,281.15,1867606.9,16400,31667.68,1,0.6,36835.63
12628800,94.93,82.27,278.76,2601826.5,177.2,243117.11,28.75,281.15,281.15,1867618.2,16400,31667.73,1,0.61,36719.72
12632400,92.33,82.27,278.56,2602283,174.6,240491.27,24.42,281.15,281.15,1867630.2,16400,31667.79,1,0.61,36505.68
12636000,93.14,82.26,279.58,2602739.8,175.4,241292.23,35.49,281.15,281.15,1867596.5,16400,31667.63,1,0.61,36571.8
12639600,100.84,82.26,280.19,2603196.2,183.1,249238.48,51.82,281.15,281.15,1867570.8,16400,31667.51,1,0.59,37209.14
12643200,110.25,82.25,281.97,2603653,192.5,259469.6,101.18,281.15,281.15,1867296.5,16400,31666.25,1,0.56,37998.73
12646800,163.33,82.24,282.78,2604109.5,286.2,327978.66,272.54,281.15,281.15,1866841.8,16400,31664.16,1,0.43,42933.3
12650400,163.33,82.17,284.9,2604566.2,286.2,327671.4,584.32,281.15,281.15,1864837.5,16400,31654.95,1,0.43,42963.09
12653860,163.33,82.15,285.25,2605005,295.91,327592.56,706.65,281.15,281.15,1864269.1,16400,31652.34,1,0.43,42972.61
12653860,163.33,82.15,285.25,2605005,295.91,327592.56,385.97,281.15,281.15,1864269.1,16400,31652.34,1,0.43,42972.61
12654000,163.32,82.7,285.29,2605022.8,296.3,328934.84,305.7,281.15,281.15,1880131.9,16400,31725.11,1,0.43,43078.24
12657600,163.25,94.19,287.23,2605479.5,298.4,355465.78,254.27,281.15,281.15,2218610.2,16400,33188.91,1,0.47,43166.76
12660653,163.33,81.52,285.05,2605866.8,299.76,325714.6,483.18,281.15,281.15,1846370.5,16400,31569.8,1,0.43,43074.68
12660653,163.33,81.52,285.05,2605866.8,299.76,325714.6,257.01,281.15,281.15,1846370.5,16400,31569.8,1,0.43,43074.68
12661200,163.33,81.99,284.93,2605936,300,326968.66,352.03,281.15,281.15,1859839,16400,31631.95,1,0.43,43088.6
12663731,163.33,81.99,285.25,2606257,301.55,326946.03,405.52,281.15,281.15,1859709.8,16400,31631.36,1,0.43,43094.71
12663731,163.33,81.99,285.25,2606257,301.55,326946.03,204.56,281.15,281.15,1859709.8,16400,31631.36,1,0.43,43094.71
12664800,163.32,83.58,285.45,2606392.8,302.2,331083.8,328.95,281.15,281.15,1905472.4,16400,31840.63,1,0.44,43167.34
12668400,163.28,89.11,286.4,2606849.2,302.4,344637.22,289.16,281.15,281.15,2066706.6,16400,32553.67,1,0.45,43167.05
12671224,163.33,81.53,285.05,2607207.5,301.15,325753.16,487.93,281.15,281.15,1846725.1,16400,31571.44,1,0.43,43070.6
12671224,163.33,81.53,285.05,2607207.5,301.15,325753.16,260.01,281.15,281.15,1846725.1,16400,31571.44,1,0.43,43070.6
12672000,163.33,81.99,284.79,2607306,300.8,326983.8,334.2,281.15,281.15,1859875.2,16400,31632.12,1,0.43,43082.14
12672725,163.33,82.02,285.25,2607398,300.74,327031.8,404.81,281.15,281.15,1860558.5,16400,31635.26,1,0.43,43090.82
12672725,163.33,82.02,285.25,2607398,300.74,327031.8,204.05,281.15,281.15,1860558.5,16400,31635.26,1,0.43,43090.82
12675600,163.18,103.8,288.69,2607762.5,300.5,371964.97,209.25,281.15,281.15,2513592.8,16400,34311.95,1,0.5,43166.17
12679200,163.25,93.46,287.11,2608219.2,292.3,354014.06,272.12,281.15,281.15,2196564.8,16400,33099.01,1,0.47,43166.8
12682800,163.3,86,285.87,2608675.8,290.7,337245.78,315.69,281.15,281.15,1975421.8,16400,32154.7,1,0.45,43167.22
12686400,163.32,83.52,285.44,2609132.5,278.9,330933,335.17,281.15,281.15,1903764.8,16400,31832.87,1,0.44,43167.35
12690000,163.32,82.57,285.27,2609589,257.4,328382.84,343.65,281.15,281.15,1876228.6,16400,31707.24,1,0.43,43167.4
12693600,163.32,82.57,285.27,2610045.8,251.5,328382.78,342.78,281.15,281.15,1876237,16400,31707.28,1,0.43,43167.4
12695437,142.46,81.8,285.05,2610278.8,224.25,297475.06,746.45,281.15,281.15,1854297.2,16400,31606.41,1,0.48,41123.01
12695437,142.46,81.8,285.05,2610278.8,224.25,297475.06,407.71,281.15,281.15,1854297.2,16400,31606.41,1,0.48,41123.01
12697200,115.98,82.13,284.72,2610502.2,198.1,265546,298.82,281.15,281.15,1863612,16400,31649.32,1,0.55,38536.91
12700800,85.34,82.16,283.76,2610959,167.5,233444.36,108.16,281.15,281.15,1864653.1,16400,31654.1,1,0.64,35964.14
12704400,79.23,82.17,283.43,2611415.5,161.4,227735.47,84.78,281.15,281.15,1864980,16400,31655.61,1,0.66,35499.35
12708000,82.62,82.18,283.23,2611872.2,164.8,230882.23,83.84,281.15,281.15,1865117.4,16400,31656.24,1,0.65,35753.15
12711600,82.4,82.2,282.28,2612328.8,164.6,230683.58,59.26,281.15,281.15,1865703,16400,31658.93,1,0.65,35735.51
12715200,83.9,82.2,281.73,2612785.5,166.1,232093.89,50.65,281.15,281.15,1865852.5,16400,31659.62,1,0.64,35849.86
12718800,83.29,82.21,280.91,2613242,165.5,231531.12,37.16,281.15,281.15,1865918.9,16400,31659.92,1,0.65,35802.93
12722400,83.8,82.2,282.27,2613698.8,166,231996.78,60.87,281.15,281.15,1865856.2,16400,31659.64,1,0.64,35842.5
12726000,88.62,82.18,283.31,2614155.2,170.8,236621.84,96.64,281.15,281.15,1865212.8,16400,31656.68,1,0.63,36224.11
12729600,97.43,82.17,283.65,2614611.8,179.6,245477.81,126.74,281.15,281.15,1864881.4,16400,31655.15,1,0.6,36947.2
12733200,108.16,82.13,284.72,2615068.5,190.3,256794.19,268.74,281.15,281.15,1863884.2,16400,31650.57,1,0.57,37859.48
12736800,116.55,82.15,284.29,2615525,198.7,266315.34,246.27,281.15,281.15,1864245.6,16400,31652.23,1,0.54,38581.36
12740400,163.33,82.13,284.86,2615981.8,284.7,327548.1,475.98,281.15,281.15,1863655.8,16400,31649.52,1,0.43,42976.19
12744000,163.33,82.12,285.02,2616438.2,285.6,327504.88,525.56,281.15,281.15,1863382.5,16400,31648.26,1,0.43,42981.94
12747600,163.33,82.12,285.01,2616895,286,327512.34,523.7,281.15,281.15,1863435.9,16400,31648.51,1,0.43,42981.73
12750075,163.33,82.11,285.25,2617209,287.65,327463.94,594.85,281.15,281.15,1863135.5,16400,31647.12,1,0.43,42989.47
12750075,163.33,82.11,285.25,2617209,287.65,327463.94,323.64,281.15,281.15,1863135.5,16400,31647.12,1,0.43,42989.47
12751200,163.32,82.75,285.3,2617351.5,288.4,328873.5,340.32,281.15,281.15,1881485.2,16400,31731.31,1,0.43,43167.39
12754800,163.33,81.98,285.07,2617808.2,284.2,327211.56,1370.86,281.15,281.15,1859334.6,16400,31629.63,1,0.43,42955.87
12755225,163.33,82.19,285.05,2617862,283.96,327893.1,5000,281.15,281.15,1865481,16400,31657.91,1,0.43,42935.83
12755225,163.33,82.19,285.05,2617862,283.96,327893.1,4815.45,281.15,281.15,1865481,16400,31657.91,1,0.43,42935.83
12758400,163.33,82.21,285.01,2618264.8,282.2,327943.66,4772.92,281.15,281.15,1866017.8,16400,31660.38,1,0.43,42934.82
12762000,163.33,82.24,284.37,2618721.5,271.1,328075.34,4185.13,281.15,281.15,1866893.8,16400,31664.4,1,0.43,42921.53
12765600,124.33,82.27,283.73,2619178,206.6,276028.56,2906,281.15,281.15,1867824.6,16400,31668.68,1,0.53,39244.14
12769200,111.83,82.27,283.89,2619634.8,194.1,261446.69,2713.51,281.15,281.15,1867677,16400,31668,1,0.56,38114.01
12772800,109.71,82.29,282.97,2620091.2,192,259149.66,2085.04,281.15,281.15,1868372.8,16400,31671.2,1,0.56,37922.21
12776400,107.59,82.31,282.2,2620548,189.9,256862.8,1649.28,281.15,281.15,1869002.8,16400,31674.09,1,0.57,37736.28
12780000,109.77,82.33,281.26,2621004.5,192.1,259327.44,1338.26,281.15,281.15,1869457.9,16400,31676.18,1,0.56,37916.72
12783600,105.06,82.34,280.66,2621461.2,187.4,254172.05,1068.11,281.15,281.15,1869754,16400,31677.54,1,0.58,37516.56
12787200,106.85,82.35,279.83,2621917.8,189.2,256130.69,294.16,281.15,281.15,1870048.4,16400,31678.89,1,0.57,37666.13
12790800,107.65,82.35,279.47,2622374.5,190,257008.86,228.72,281.15,281.15,1870174.6,16400,31679.47,1,0.57,37733.03
12794400,91.64,82.36,279.5,2622831,174,240200.5,98.5,281.15,281.15,1870201.5,16400,31679.6,1,0.62,36406.44
12798000,88.44,82.36,278.99,2623287.8,170.8,237039,74.05,281.15,281.15,1870272.4,16400,31679.92,1,0.63,36147.04
12801600,87.54,82.36,279.16,2623744.2,169.9,236162.3,76.2,281.15,281.15,1870280.6,16400,31679.96,1,0.63,36075.05
12805200,88.34,82.36,278.49,2624201,170.7,236936.73,62.05,281.15,281.15,1870431.4,16400,31680.65,1,0.63,36138.57
12808800,81.24,82.36,279.44,2624657.5,163.6,230173.2,66.19,281.15,281.15,1870374.8,16400,31680.39,1,0.65,35586.06
12812400,86.16,82.34,281.34,2625114.2,168.5,234816.61,165.84,281.15,281.15,1869714.1,16400,31677.36,1,0.64,35968.36
12816000,92.79,82.31,282.7,2625570.8,175.1,241257.9,302.25,281.15,281.15,1868967.2,16400,31673.93,1,0.61,36511.5
12819600,103.82,82.28,283.85,2626027.5,186.1,252618.38,529.9,281.15,281.15,1867992.4,16400,31669.45,1,0.58,37439.2
12823200,101.85,82.25,284.3,2626484,184.1,250431.6,632.04,281.15,281.15,1867252.6,16400,31666.05,1,0.58,37280.76
12826800,105.48,82.22,284.79,2626940.8,187.7,254236.52,850.59,281.15,281.15,1866429.8,16400,31662.27,1,0.57,37592.81
12830400,69.98,82.32,281.7,2627397.2,152.3,220111.25,107.07,281.15,281.15,1869266.1,16400,31675.3,1,0.7,34800.29
12834000,102.85,82.25,284.3,2627854,185.1,251514.86,639.02,281.15,281.15,1867257.2,16400,31666.07,1,0.57,37364.02
12837600,67.53,82.27,283.72,2628310.5,149.8,217929.22,276.64,281.15,281.15,1867730,16400,31668.25,1,0.71,34649
12841200,60.4,82.3,282.98,2628767,142.7,212208.16,153.39,281.15,281.15,1868498.8,16400,31671.78,1,0.76,34174.34
12844800,63.81,82.29,283.35,2629223.8,146.1,214932.86,208.3,281.15,281.15,1868287.4,16400,31670.81,1,0.74,34401.76
12848400,80.62,82.28,283.5,2629680.2,162.9,229490.4,325.06,281.15,281.15,1868112.4,16400,31670,1,0.66,35552.59
12852000,72.42,82.28,283.06,2630137,154.7,222138.38,238.97,281.15,281.15,1868143.9,16400,31670.15,1,0.69,34969.1
12855600,60.4,82.3,282.61,2630593.5,142.7,212213.69,120.28,281.15,281.15,1868663.6,16400,31672.53,1,0.76,34172.56
12859200,57.07,82.33,281.31,2631050.2,139.4,209632.62,49.9,281.15,281.15,1869342.5,16400,31675.65,1,0.78,33954.73
12862800,56.56,82.34,281.03,2631506.8,138.9,209241.31,42.43,281.15,281.15,1869620.1,16400,31676.93,1,0.79,33922.48
12866400,56.86,82.34,280.53,2631963.5,139.2,209466.73,33,281.15,281.15,1869812.8,16400,31677.81,1,0.79,33941
12870000,54.55,82.35,279.92,2632420,136.9,207710.86,18.62,281.15,281.15,1869959.5,16400,31678.48,1,0.81,33796.93
12873600,55.64,82.36,278.84,2632876.8,138,208536.53,8.31,281.15,281.15,1870255.8,16400,31679.84,1,0.8,33864.63
12877200,56.35,82.35,279.65,2633333.2,138.7,209072.27,18.17,281.15,281.15,1870158,16400,31679.4,1,0.79,33908.89
12880800,65.94,82.36,279.2,2633790,148.3,216723.02,29.34,281.15,281.15,1870234.6,16400,31679.75,1,0.72,34535.91
12884400,67.74,82.36,278.76,2634246.5,150.1,218222.84,26.3,281.15,281.15,1870329.6,16400,31680.18,1,0.71,34653.13
12888000,64.03,82.37,277.97,2634703.2,146.4,215153.66,12.05,281.15,281.15,1870532.9,16400,31681.12,1,0.73,34411.01
12891600,65.03,82.37,277.8,2635159.8,147.4,215972.02,12.08,281.15,281.15,1870585.2,16400,31681.36,1,0.73,34476.16
12895200,71.63,82.36,278.58,2635616.5,154,221547.5,30.64,281.15,281.15,1870464.5,16400,31680.8,1,0.69,34909.94
12898800,63.44,82.36,279.9,2636073,145.8,214670.95,34.19,281.15,281.15,1870233.1,16400,31679.74,1,0.74,34372.84
12902400,62.06,82.34,281.4,2636529.8,144.4,213552.88,64.51,281.15,281.15,1869661,16400,31677.11,1,0.75,34282.71
12906000,61.27,82.33,281.84,2636986.2,143.6,212918.33,77.31,281.15,281.15,1869389.9,16400,31675.87,1,0.75,34230.74
12909600,62.89,82.31,282.76,2637443,145.2,214215.83,137.48,281.15,281.15,1868818.1,16400,31673.24,1,0.74,34338.56
12913200,67.7,82.3,282.79,2637899.5,150,218158.84,170.46,281.15,281.15,1868726.6,16400,31672.82,1,0.71,34653.95
12916800,78.4,82.3,283.18,2638356.2,160.7,227488.23,263.42,281.15,281.15,1868499.1,16400,31671.78,1,0.66,35387.13
12920400,77.25,82.25,284.38,2638812.8,159.5,226335.64,418.84,281.15,281.15,1867227.2,16400,31665.94,1,0.67,35315.35
12924000,76.45,82.25,284.38,2639269.5,158.7,225615.14,414.18,281.15,281.15,1867135.5,16400,31665.51,1,0.67,35258.85
12927600,82.67,82.23,284.69,2639726,164.9,231255.45,537.47,281.15,281.15,1866658.2,16400,31663.32,1,0.65,35722.43
12931200,78.04,82.26,283.99,2640182.8,160.3,227070.48,362.92,281.15,281.15,1867510.9,16400,31667.24,1,0.67,35367.91
12934800,77.95,82.25,284.38,2640639.2,160.2,226960.75,427.05,281.15,281.15,1867089.1,16400,31665.3,1,0.67,35366.13
12938400,69.23,82.27,283.69,2641096,151.5,219376.56,270.49,281.15,281.15,1867758,16400,31668.38,1,0.71,34760.98
12942000,69.41,82.29,283.14,2641552.5,151.7,219574,213.64,281.15,281.15,1868318.4,16400,31670.95,1,0.71,34768.96
12945600,57.51,82.29,283.35,2642009.2,139.8,209932.11,160.02,281.15,281.15,1868192,16400,31670.37,1,0.78,33986.23
12949200,-0.06,0.31,283.21,2642465.8,0,581.64,0,283.94,281.15,16313.11,1378.98,23392.18,1,1,30778.56
12949200,-1.37,1.62,283.21,2642465.8,0,0,0,283.94,281.15,0,0,23556.67,0,0,-0.01
12949200,-0.06,0.31,283.21,2642465.8,0,581.64,0,283.94,281.15,16313.11,1378.98,23392.18,1,1,31077.56
12952800,72.57,82.23,282.84,2642922.2,154.8,221965.27,65.5,281.15,281.15,1866541.5,16400,31662.79,1,0.64,35016.34
12956400,75.46,82.24,282.23,2643379,157.7,224505.6,54.78,281.15,281.15,1867016.4,16400,31664.97,1,0.68,35212.82
12960000,80.56,82.24,282.44,2643835.5,162.8,229134.11,67.51,281.15,281.15,1866921.5,16400,31664.53,1,0.66,35579.53
12963600,76.26,82.24,282.18,2644292.2,158.5,225219.8,54.81,281.15,281.15,1867027.1,16400,31665.02,1,0.67,35268.5
12967200,63.85,82.25,281.96,2644748.8,146.1,214616.31,32.83,281.15,281.15,1867136.8,16400,31665.52,1,0.74,34442.28
12970800,79.44,82.26,280.97,2645205.5,161.7,228111.77,38.16,281.15,281.15,1867515.1,16400,31667.26,1,0.66,35495.67
12974400,75.84,82.26,280.53,2645662,158.1,224854.88,27.94,281.15,281.15,1867545.2,16400,31667.4,1,0.68,35238.36
12978000,74.34,82.26,280.46,2646118.8,156.6,223522.88,25.36,281.15,281.15,1867546.9,16400,31667.4,1,0.68,35134.8
12981600,67.84,82.26,280.68,2646575.2,150.1,217920.67,20.46,281.15,281.15,1867547.1,16400,31667.41,1,0.71,34701.88
12985200,76.14,82.26,281.31,2647032,158.4,225121.48,39.02,281.15,281.15,1867501.1,16400,31667.19,1,0.67,35259.78
12988800,78.05,82.25,281.85,2647488.5,160.3,226837.53,50.79,281.15,281.15,1867286.2,16400,31666.21,1,0.67,35395.21
12992400,90.37,82.23,283.06,2647945.2,172.6,238511.03,103.53,281.15,281.15,1866646.8,16400,31663.27,1,0.62,36348.02
12996000,63.93,82.17,284.75,2648401.8,146.1,214645.08,128.7,281.15,281.15,1864938.4,16400,31655.42,1,0.73,34450.71
12997769,62.87,82.15,285.25,2648626.2,145.02,213738.89,188.33,281.15,281.15,1864325.5,16400,31652.6,1,0.74,34388.65
12997769,62.87,82.15,285.25,2648626.2,145.02,213738.89,0,281.15,281.15,1864325.5,16400,31652.6,1,0.74,34388.65
12999600,60.25,83.65,285.46,2648858.5,143.9,214423.16,95.7,281.15,281.15,1907389.8,16400,31849.33,1,0.77,34460.83
13000527,35.4,71.46,285.05,2648976,106.85,141588.14,59.79,281.15,281.15,1623124.5,16400,30230.14,1,1,32621.41
13000527,35.4,71.46,285.05,2648976,106.85,141588.14,0,281.15,281.15,1623124.5,16400,30230.14,1,1,32621.41
13003200,-0.06,0.32,283.29,2649315,0,590.66,0,283.87,281.15,16892.89,1376.61,23392.02,1,1,30778.56
13003200,-1.37,1.63,283.29,2649315,0,0,0,283.87,281.15,0,0,23556.51,0,0,-0.01
13003200,-0.06,0.32,283.29,2649315,0,590.66,0,283.87,281.15,16892.9,1376.61,23392.02,1,1,31077.56
13006800,57.37,82.22,283.17,2649771.8,139.6,209481.98,47.36,281.15,281.15,1866405.5,16400,31662.16,1,0.78,34017.46
13010400,57.68,82.22,283.41,2650228.2,139.9,209711.45,53.31,281.15,281.15,1866190.4,16400,31661.17,1,0.78,34037.57
13014000,57.48,82.22,283.17,2650685,139.7,209554.33,46.85,281.15,281.15,1866349.1,16400,31661.9,1,0.78,34024.19
13017600,54.87,82.23,282.69,2651141.5,137.1,207563.34,32.2,281.15,281.15,1866685.4,16400,31663.45,1,0.8,33859.58
13021200,55.96,82.24,282.64,2651598.2,138.2,208393.8,32.92,281.15,281.15,1866881.2,16400,31664.35,1,0.79,33927.7
13024800,67.1,82.2,283.95,2652054.8,149.3,217278.9,91.32,281.15,281.15,1865836.5,16400,31659.55,1,0.72,34655.91
13028400,69.41,82.19,284.09,2652511.5,151.6,219223.84,103.22,281.15,281.15,1865498.1,16400,31657.99,1,0.7,34807.68
13032000,-0.06,0.33,283,2652968,0,582.89,0,283.75,281.15,17739.51,1458.62,23391.71,1,1,30778.56
13032000,-1.37,1.64,283,2652968,0,0,0,283.75,281.15,0,0,23556.2,0,0,-0.01
13032000,-0.06,0.33,283,2652968,0,582.89,0,283.75,281.15,17739.52,1458.62,23391.71,1,1,31077.56
13035600,71.13,82.26,280.37,2653424.8,153.4,220973,22.62,281.15,281.15,1867550.8,16400,31667.42,1,0.69,34918.93
13039200,65.64,82.26,281.06,2653881.2,147.9,216086.73,22.28,281.15,281.15,1867526,16400,31667.31,1,0.72,34558.44
13042800,65.35,82.25,282.02,2654338,147.6,215843.83,35.88,281.15,281.15,1867196.2,16400,31665.79,1,0.73,34540.14
13046400,63.94,82.26,281.16,2654794.5,146.2,214692.03,21.47,281.15,281.15,1867499.4,16400,31667.19,1,0.73,34447.53
13050000,68.27,82.23,282.73,2655251.2,150.5,218272.98,54.76,281.15,281.15,1866594.9,16400,31663.03,1,0.71,34731.47
13053600,62.34,82.26,281.1,2655707.8,144.6,213396.88,18.8,281.15,281.15,1867472,16400,31667.06,1,0.74,34342.67
13057200,-0.06,0.32,279.14,2656164.5,0,466.85,0,283.86,281.15,16526.29,1591.01,23391.98,1,1,30778.56
13057200,-1.37,1.63,279.14,2656164.5,0,0,0,283.86,281.15,0,0,23556.47,0,0,-0.01
13057200,-0.06,0.32,279.14,2656164.5,0,466.85,0,283.86,281.15,16526.29,1591.01,23391.98,1,1,31077.56
13060800,64.43,82.27,277.52,2656621,146.7,196580.4,0,281.15,281.15,1867648.2,16400,31667.87,1,0.73,34436.84
13064400,68.13,82.27,277.23,2657077.8,150.4,218470.3,0,281.15,281.15,1867668.5,16400,31667.96,1,0.71,34691.52
13068000,54.73,82.27,278.88,2657534.2,137,207754.17,0,281.15,281.15,1867624.5,16400,31667.76,1,0.8,33817.4
13071600,59.03,82.26,279.38,2657990.8,141.3,210917.1,0,281.15,281.15,1867603.1,16400,31667.66,1,0.77,34112.65
13075200,53.14,82.26,280.09,2658447.5,135.4,206383.69,0,281.15,281.15,1867579.4,16400,31667.55,1,0.82,33740.38
13078800,64.74,82.26,281.16,2658904,147,215346.25,22.57,281.15,281.15,1867523,16400,31667.3,1,0.73,34499.73
13082400,79.45,82.25,282.27,2659360.8,161.7,228118.42,61.7,281.15,281.15,1867102,16400,31665.36,1,0.66,35497.54
13086000,84.97,82.23,283.01,2659817.2,167.2,233269.44,91.69,281.15,281.15,1866630.4,16400,31663.19,1,0.64,35917.05
13089600,102.59,82.2,283.97,2660274,184.8,251012.98,203.43,281.15,281.15,1865881.4,16400,31659.75,1,0.58,37366.99
13093200,163.33,82.17,284.73,2660730.5,250.8,327691.34,541.98,281.15,281.15,1864915.2,16400,31655.31,1,0.43,42959.78
13096800,68.64,82.16,284.73,2661187.2,150.8,218466.6,156.37,281.15,281.15,1864634.1,16400,31654.02,1,0.71,34761.68
13100400,70.16,82.24,282.44,2661643.8,152.4,219881.56,51.21,281.15,281.15,1866860.5,16400,31664.25,1,0.7,34855.61
13104000,66.46,82.24,282.44,2662100.5,148.7,216760.16,45.48,281.15,281.15,1866870.4,16400,31664.3,1,0.72,34612.96
13107600,62.75,82.25,281.7,2662557,145,213722.36,27.26,281.15,281.15,1867283.8,16400,31666.2,1,0.74,34369.7
13111200,60.64,82.26,281.45,2663013.8,142.9,212040.25,21.02,281.15,281.15,1867409.5,16400,31666.77,1,0.76,34230.67
13114800,62.56,82.24,282.28,2663470.2,144.8,213565.67,36.47,281.15,281.15,1867014.6,16400,31664.96,1,0.74,34357.53
13118400,57.06,82.25,282.2,2663927,139.3,209233.94,26.94,281.15,281.15,1867034.8,16400,31665.05,1,0.78,33996.48
13122000,58.54,82.26,281.46,2664383.5,140.8,210389.66,18.44,281.15,281.15,1867401.6,16400,31666.74,1,0.77,34091.65
13125600,57.15,82.25,281.73,2664840.2,139.4,209306.67,20.19,281.15,281.15,1867296.6,16400,31666.25,1,0.78,34001.97
13129200,64.04,82.26,281.44,2665296.8,146.3,214774.14,25.32,281.15,281.15,1867445.6,16400,31666.94,1,0.73,34454.33
13132800,-0.06,0.32,281.44,2665753.5,0,530.43,0,283.83,281.15,16958.5,1486.5,23391.91,1,1,30778.56
13132800,-1.37,1.63,281.44,2665753.5,0,0,0,283.83,281.15,0,0,23556.41,0,0,-0.01
13132800,-0.06,0.32,281.44,2665753.5,0,530.43,0,283.83,281.15,16958.51,1486.5,23391.91,1,1,31077.56
13136400,59.34,82.26,281.18,2666210,141.6,211766.5,0,281.15,281.15,1867494.9,16400,31667.17,1,0.76,34128.89
13140000,62.34,82.26,280.91,2666666.8,144.6,213397.48,16.55,281.15,281.15,1867521.2,16400,31667.29,1,0.75,34342.44
13143600,62.34,82.26,280.36,2667123.2,144.6,213398.8,10.77,281.15,281.15,1867551,16400,31667.42,1,0.74,34342.11
13147200,58.94,82.26,279.61,2667580,141.2,210705.27,0.89,281.15,281.15,1867581.6,16400,31667.56,1,0.77,34116.28
13150800,66.23,82.27,278.81,2668036.5,148.5,216592,2.12,281.15,281.15,1867624.6,16400,31667.76,1,0.72,34596.23
13154400,60.94,82.26,280.91,2668493.2,143.2,212278.03,14.83,281.15,281.15,1867542.2,16400,31667.38,1,0.75,34249.99
13158000,-0.06,0.32,281.74,2668949.8,0,535.31,0,283.88,281.15,16642.28,1450.18,23392.05,1,1,30778.56
13158000,-1.37,1.63,281.74,2668949.8,0,0,0,283.88,281.15,0,0,23556.54,0,0,-0.01
13158000,-0.06,0.32,281.74,2668949.8,0,535.31,0,283.88,281.15,16642.28,1450.18,23392.05,1,1,31077.56
13161600,74.25,82.25,282.25,2669406.5,156.5,223445.2,54.04,281.15,281.15,1867083.4,16400,31665.28,1,0.68,35129.82
13165200,82.29,82.21,283.79,2669863,164.5,230731.62,118.64,281.15,281.15,1866025,16400,31660.41,1,0.65,35711.44
13168800,82.9,82.2,283.97,2670319.8,165.1,231296.73,131.7,281.15,281.15,1865740.1,16400,31659.1,1,0.65,35758.84
13172400,83.71,82.19,284.19,2670776.2,165.9,232030.58,156.62,281.15,281.15,1865514.4,16400,31658.06,1,0.64,35823.92
13174313,89.79,82.17,285.25,2671019,171.96,237760.77,313.43,281.15,281.15,1864785.4,16400,31654.71,1,0.62,36325.72
13174313,89.79,82.17,285.25,2671019,171.96,237760.77,127.73,281.15,281.15,1864785.4,16400,31654.71,1,0.62,36325.72
13176000,90.06,87.24,286.08,2671233,177.3,249175.83,139.39,281.15,281.15,2011680.5,16400,32314.68,1,0.65,36576.5
13179600,93.67,82.23,285.21,2671689.5,175.9,241178.34,183.19,281.15,281.15,1866704.4,16400,31663.53,1,0.61,36871.17
13180477,99.52,81.74,285.05,2671800.8,181.26,246185.19,349.86,281.15,281.15,1852536.4,16400,31598.29,1,0.59,37163.54
13180477,99.52,81.74,285.05,2671800.8,181.26,246185.19,160.99,281.15,281.15,1852536.4,16400,31598.29,1,0.59,37163.54
13183200,115.8,82.1,284.79,2672146,197.9,265100.3,251.38,281.15,281.15,1862908.5,16400,31646.08,1,0.55,38560.16
13185863,109.75,82.09,285.25,2672484,191.83,258175.6,297.45,281.15,281.15,1862470.2,16400,31644.06,1,0.56,38045.76
13185863,109.75,82.09,285.25,2672484,191.83,258175.6,77.65,281.15,281.15,1862470.2,16400,31644.06,1,0.56,38045.76
13186800,106.5,83.2,285.38,2672602.8,189.7,257096.7,208.22,281.15,281.15,1894477.8,16400,31790.62,1,0.58,37935.63
13189585,108.03,81.75,285.05,2672956,189.78,255385.42,409.03,281.15,281.15,1852868.4,16400,31599.82,1,0.56,37869.48
13189585,108.03,81.75,285.05,2672956,189.78,255385.42,207.11,281.15,281.15,1852868.4,16400,31599.82,1,0.56,37869.48
13190400,107.7,82.1,284.95,2673059.2,189.8,256010.97,257.31,281.15,281.15,1862848.8,16400,31645.81,1,0.57,37851.48
13194000,107.4,82.1,284.79,2673516,189.5,255702.03,236.25,281.15,281.15,1862976.1,16400,31646.39,1,0.57,37821.77
13197600,87.59,82.11,284.46,2673972.5,169.7,235310.08,135.59,281.15,281.15,1863300.9,16400,31647.89,1,0.63,36171.1
13201200,88.66,82.14,283.73,2674429.2,170.8,236392.81,100.09,281.15,281.15,1863933.1,16400,31650.79,1,0.63,36255.13
13204800,76.84,82.16,282.94,2674885.8,159,225314.16,60.05,281.15,281.15,1864492.5,16400,31653.37,1,0.67,35354.84
13208400,75.53,82.17,281.96,2675342.5,157.7,224146.14,39.65,281.15,281.15,1864887.1,16400,31655.18,1,0.68,35262.23
13212000,60.36,82.14,283.67,2675799,142.5,211381.03,53.61,281.15,281.15,1864070.8,16400,31651.43,1,0.77,34257.87
13215600,59.45,82.15,283.23,2676255.8,141.6,210668.44,41.69,281.15,281.15,1864354.1,16400,31652.73,1,0.76,34196.82
13219200,59.14,82.16,282.74,2676712.2,141.3,210428.27,31.79,281.15,281.15,1864671.6,16400,31654.19,1,0.77,34175.89
13222800,59.53,82.17,282.47,2677169,141.7,210739.31,27.96,281.15,281.15,1864828.1,16400,31654.91,1,0.76,34201.81
13226400,60.43,82.17,281.99,2677625.5,142.6,211450.03,21.98,281.15,281.15,1864883.1,16400,31655.16,1,0.76,34261.37
13230000,61.13,82.17,281.45,2678082.2,143.3,212007.48,16.02,281.15,281.15,1864918,16400,31655.32,1,0.75,34307.42
13233600,59.23,82.17,281,2678538.8,141.4,210509.25,9.13,281.15,281.15,1864940.9,16400,31655.43,1,0.77,34180.82
13237200,58.83,82.17,280.46,2678995.5,141,210200.62,3.75,281.15,281.15,1864982,16400,31655.62,1,0.77,34154.08
13240800,58.63,82.17,281.75,2679452,140.8,210038.17,16.69,281.15,281.15,1864919.6,16400,31655.33,1,0.77,34141.92
13244400,71.24,82.16,283.31,2679908.8,153.4,220380.86,61.02,281.15,281.15,1864535.4,16400,31653.56,1,0.7,34972.37
13248000,77.58,82.12,284.47,2680365.2,159.7,225960.9,112.1,281.15,281.15,1863561.4,16400,31649.08,1,0.67,35408.52
13251600,96.61,82.09,285.21,2680822,178.7,244211.28,255.02,281.15,281.15,1862597.6,16400,31644.65,1,0.6,36928.43
13255200,106.69,82.11,284.6,2681278.5,188.8,254956.36,212.61,281.15,281.15,1863097,16400,31646.95,1,0.57,37758.11
13258800,120.08,82.12,284.56,2681735.2,202.2,270191.6,246.38,281.15,281.15,1863331.5,16400,31648.03,1,0.53,38931.96
13262400,128.5,82.1,284.95,2682191.8,210.6,280299,320.49,281.15,281.15,1862972.4,16400,31646.37,1,0.51,39741.22
13263655,129.06,82.09,285.25,2682351,211.16,280959.72,372.58,281.15,281.15,1862734.5,16400,31645.28,1,0.53,39805.57
13263655,129.06,82.09,285.25,2682351,211.16,280959.72,179.58,281.15,281.15,1862734.5,16400,31645.28,1,0.53,39805.57
13266000,126.34,85.86,285.85,2682648.5,212.2,286671.7,238.75,281.15,281.15,1971345.2,16400,32136.6,1,0.53,39706.53
13269600,126.95,87.05,286.05,2683105,214,290192.38,233.24,281.15,281.15,2006062,16400,32290.02,1,0.54,39765.17
13273200,125.12,89.38,286.44,2683561.8,214.5,293062.03,215.65,281.15,281.15,2074686.6,16400,32587.95,1,0.55,39590.02
13276800,122.07,85.83,285.84,2684018.2,207.9,281378.9,233.51,281.15,281.15,1970374.8,16400,32132.28,1,0.54,39303.27
13280400,116.19,85.91,285.85,2684475,202.1,274576.03,217.81,281.15,281.15,1972844.5,16400,32143.26,1,0.56,38768.43
13284000,116.14,86.76,286,2684931.5,202.9,276476.44,216.49,281.15,281.15,1997731.6,16400,32253.37,1,0.56,38763.72
13286738,115,81.59,285.05,2685278.8,196.59,262716.72,337.38,281.15,281.15,1848300.8,16400,31578.73,1,0.55,38534.55
13286738,115,81.59,285.05,2685278.8,196.59,262716.72,150.22,281.15,281.15,1848300.8,16400,31578.73,1,0.55,38534.55
13287600,112.58,82.02,284.79,2685388.2,194.6,261106.12,217.02,281.15,281.15,1860528.9,16400,31635.13,1,0.55,38337.58
13291200,90.97,82.03,284.31,2685844.8,173,238231.39,115.98,281.15,281.15,1860951.4,16400,31637.07,1,0.62,36516.03
13294800,79.35,82.05,283.47,2686301.2,161.4,227164.55,71.13,281.15,281.15,1861424.2,16400,31639.25,1,0.66,35608.24
13298400,79.86,82.04,284.19,2686758,161.9,227630.22,94.17,281.15,281.15,1861038.2,16400,31637.47,1,0.66,35647.21
13302000,72.96,82.04,283.73,2687214.5,155,221445.55,69.29,281.15,281.15,1861243.6,16400,31638.42,1,0.69,35160.41
13305600,65.74,82.06,282.82,2687671.2,147.8,215324.33,39.08,281.15,281.15,1861627.2,16400,31640.18,1,0.72,34682.96
13309200,67.64,82.06,282.44,2688127.8,149.7,216906.58,34.77,281.15,281.15,1861649.6,16400,31640.29,1,0.71,34806.58
13312800,65.94,82.06,282.03,2688584.5,148,215492.36,26.61,281.15,281.15,1861666.5,16400,31640.36,1,0.72,34695.07
13316400,63.54,82.06,281.31,2689041,145.6,213528.61,15.18,281.15,281.15,1861692.4,16400,31640.48,1,0.74,34537.53
13320000,63.44,82.06,281.11,2689497.8,145.5,213448.25,12.98,281.15,281.15,1861700,16400,31640.52,1,0.74,34530.79
13323600,64.94,82.06,281.11,2689954.2,147,214671.64,14.5,281.15,281.15,1861702.9,16400,31640.53,1,0.73,34628.88
13327200,71.44,82.06,282.1,2690411,153.5,220141.05,33.77,281.15,281.15,1861679.6,16400,31640.43,1,0.69,35056.72
13330800,76.96,82.04,284.07,2690867.5,159,224988.62,85.57,281.15,281.15,1861296.8,16400,31638.66,1,0.67,35436.81
13334400,122.37,82.03,284.91,2691324.2,204.4,272534.94,254.41,281.15,281.15,1860762,16400,31636.2,1,0.53,39223.02
13336115,122.43,82.02,285.25,2691541.8,204.45,272552.62,302.39,281.15,281.15,1860511.5,16400,31635.05,1,0.53,39236.91
13336115,122.43,82.02,285.25,2691541.8,204.45,272552.62,95.77,281.15,281.15,1860511.5,16400,31635.05,1,0.53,39236.91
13338000,120.2,84.3,285.57,2691780.8,204.5,275468.53,233.87,281.15,281.15,1926018.4,16400,31933.62,1,0.54,39130.32
13341600,131.13,86.07,285.88,2692237.5,217.2,293174.6,248.82,281.15,281.15,1977486.8,16400,32163.87,1,0.52,40171.1
13345200,130.74,89.16,286.41,2692694,219.9,299670.47,226.84,281.15,281.15,2068324,16400,32560.63,1,0.54,40132.49
13348800,124.32,93.98,287.2,2693150.8,218.3,301202.28,187.65,281.15,281.15,2212164.2,16400,33162.7,1,0.57,39513.99
13352400,128.11,94.19,287.23,2693607.2,222.3,306392.38,196.99,281.15,281.15,2218524.8,16400,33188.56,1,0.56,39876.66
13356000,64.74,91.36,286.77,2694064,156.1,233910,87.15,281.15,281.15,2133522,16400,32837.6,1,0.81,34756.22
13359600,62.72,95.08,287.37,2694520.5,157.8,238487.02,75.77,281.15,281.15,2245475.2,16400,33297.38,1,0.87,34623.76
13363200,67.01,88.19,286.24,2694977.2,155.2,229782.47,97.24,281.15,281.15,2039546.4,16400,32436.28,1,0.76,34904.22
13366800,63.82,95.08,287.37,2695433.8,158.9,239417.12,79.95,281.15,281.15,2245492,16400,33297.44,1,0.85,34695.75
13370400,77.23,85.77,285.83,2695890.5,163,233690.06,117.19,281.15,281.15,1968625.2,16400,32124.5,1,0.69,35592.47
13374000,69.06,88.14,286.24,2696347,157.2,231434.53,100.44,281.15,281.15,2037976.4,16400,32429.46,1,0.75,35038.58
13377600,72.87,82.23,285.21,2696803.8,155.1,221593.64,119.9,281.15,281.15,1866705.4,16400,31663.54,1,0.69,35291.09
13381086,89.08,82.19,285.05,2697245.8,171.27,237274.64,4718.47,281.15,281.15,1865564.9,16400,31658.3,1,0.62,36230.81
13381086,89.08,82.19,285.05,2697245.8,171.27,237274.64,3651.85,281.15,281.15,1865564.9,16400,31658.3,1,0.62,36230.81
13381200,89.6,82.2,285.04,2697260.2,171.8,237847.06,3620.57,281.15,281.15,1865844.2,16400,31659.58,1,0.62,36272.27
13384800,82.86,82.24,284.47,2697717,165.1,231501.4,2845.19,281.15,281.15,1866829.4,16400,31664.11,1,0.65,35728.39
13388400,80.24,82.26,283.97,2698173.5,162.5,229126.9,2354.6,281.15,281.15,1867467,16400,31667.04,1,0.66,35523.66
13392000,76.22,82.28,283.28,2698630.2,158.5,225529.83,1786.44,281.15,281.15,1868116.1,16400,31670.02,1,0.67,35226.76
13395600,72.6,82.3,282.67,2699086.8,154.9,222219.62,1159.31,281.15,281.15,1868708.6,16400,31672.74,1,0.69,34973.93
13399200,75.7,82.3,282.82,2699543.5,158,225107.77,863.16,281.15,281.15,1868622.9,16400,31672.35,1,0.68,35187.75
13402800,75.58,82.32,282.18,2700000,157.9,225002.88,345.49,281.15,281.15,1869043.2,16400,31674.28,1,0.68,35177.82
13406400,77.18,82.32,282.18,2700456.5,159.5,226454.48,357.62,281.15,281.15,1869087.4,16400,31674.48,1,0.67,35290.34
13410000,76.97,82.33,281.74,2700913.2,159.3,226271.47,188.68,281.15,281.15,1869537.1,16400,31676.55,1,0.67,35275.08
13413600,79.51,82.29,283.55,2701369.8,161.8,228496.66,378.9,281.15,281.15,1868391.1,16400,31671.28,1,0.66,35468.69
13417200,84.27,82.23,285.07,2701826.5,166.5,232755.31,836.06,281.15,281.15,1866512.2,16400,31662.65,1,0.64,35850.99
13417697,84.92,82.21,285.25,2701889.5,167.14,233327.48,950.63,281.15,281.15,1866068.1,16400,31660.61,1,0.64,35905.96
13417697,84.92,82.21,285.25,2701889.5,167.14,233327.48,518.61,281.15,281.15,1866068.1,16400,31660.61,1,0.64,35905.96
13420800,85.42,85.68,285.82,2702283,171.1,241190.52,127.9,281.15,281.15,1966277.8,16400,32114.05,1,0.66,36205.81
13424400,94.35,93.05,287.05,2702739.8,187.4,265013.5,122.2,281.15,281.15,2184013.2,16400,33047.48,1,0.66,36927.76
13428000,95.3,95.1,287.37,2703196.2,190.4,269575.8,119.84,281.15,281.15,2245961,16400,33299.32,1,0.67,37005.89
13431600,97.12,95.08,287.37,2703653,192.2,271488.16,124.42,281.15,281.15,2245439.5,16400,33297.23,1,0.66,37156.22
13435200,113.19,92.81,287.01,2704109.5,206,285527.6,172.17,281.15,281.15,2177017.5,16400,33018.64,1,0.59,38505.15
13438800,115.78,91.92,286.86,2704566.2,207.7,286879.62,180.53,281.15,281.15,2150131.5,16400,32907.09,1,0.59,38732.56
