Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
13442400,112.73,96.07,287.53,2705022.8,208.8,290767.38,151.91,281.15,281.15,2275311.5,16400,33416.43,1,0.61,38465.88
13446000,130.63,96.07,287.53,2705479.5,226.7,313024.47,192.33,281.15,281.15,2275275.8,16400,33416.29,1,0.56,40122.51
13449600,163.25,93.33,287.09,2705936,285.7,353737.03,265.29,281.15,281.15,2192552.8,16400,33082.57,1,0.47,43166.81
13453200,145.49,92.81,287.01,2706392.8,238.3,326928.44,239.39,281.15,281.15,2177029.2,16400,33018.69,1,0.51,41684.77
13456800,110.91,96.39,287.58,2706849.2,207.3,289154.25,149.72,281.15,281.15,2285053.2,16400,33454.98,1,0.62,38309.39
13460400,99.71,88.19,286.24,2707306,187.9,261184.58,164.56,281.15,281.15,2039548.4,16400,32436.29,1,0.62,37371.13
13464000,92.85,85.25,285.74,2707762.5,178.1,247563.5,159.47,281.15,281.15,1953623.5,16400,32057.59,1,0.63,36804.15
13467600,89.02,88.78,286.34,2708219.2,177.8,251363.98,129.4,281.15,281.15,2057046.2,16400,32512.05,1,0.66,36492.3
13471200,92.87,82.23,285.21,2708675.8,175.1,240371.3,180.56,281.15,281.15,1866695.5,16400,31663.49,1,0.61,36805.47
13474800,91.02,81.68,285.07,2709132.5,172.7,237284.55,232.61,281.15,281.15,1850831.4,16400,31590.41,1,0.62,36529.09
13474896,90.78,81.69,285.05,2709144.5,172.47,237125.61,285.89,281.15,281.15,1851115.2,16400,31591.73,1,0.62,36457.2
13474896,90.78,81.69,285.05,2709144.5,172.47,237125.61,38.38,281.15,281.15,1851115.2,16400,31591.73,1,0.62,36457.2
13478400,82.02,82.08,284.6,2709589,164.1,229812.1,119.55,281.15,281.15,1862205.1,16400,31642.84,1,0.65,35770.72
13482000,78.4,82.1,283.73,2710045.8,160.5,226483.1,79.51,281.15,281.15,1863008.8,16400,31646.54,1,0.66,35499.79
13485600,77.29,82.11,283.34,2710502.2,159.4,225482.86,66.92,281.15,281.15,1863240.6,16400,31647.61,1,0.67,35419.84
13489200,77.88,82.12,283.07,2710959,160,226023.11,61.25,281.15,281.15,1863355.4,16400,31648.14,1,0.67,35462
13492800,75.77,82.13,282.11,2711415.5,157.9,224133.56,40.19,281.15,281.15,1863617.2,16400,31649.34,1,0.67,35312.02
13496400,78.97,82.13,281.54,2711872.2,161.1,227022.95,35.12,281.15,281.15,1863638.2,16400,31649.44,1,0.66,35539.1
13500000,80.88,82.12,283.48,2712328.8,163,228767.11,75.66,281.15,281.15,1863415.5,16400,31648.41,1,0.65,35682.27
13503600,89.53,82.07,285.04,2712785.5,171.6,236952.73,187.58,281.15,281.15,1862105.6,16400,31642.39,1,0.62,36373.13
13507200,91.44,82.06,285.24,2713242,173.5,238797.14,220.39,281.15,281.15,1861782.1,16400,31640.9,1,0.62,36535.55
13507284,91.4,82.06,285.25,2713252.8,173.46,238756.31,222.13,281.15,281.15,1861783.1,16400,31640.9,1,0.62,36532.7
13507284,91.4,82.06,285.25,2713252.8,173.46,238756.31,0,281.15,281.15,1861783.1,16400,31640.9,1,0.62,36532.7
13510800,82.46,89.34,286.44,2713698.8,171.8,246069.86,112.45,281.15,281.15,2073519.9,16400,32582.95,1,0.69,35977.34
13514400,87.02,92.98,287.04,2714155.2,180,257382.02,113.83,281.15,281.15,2182055.5,16400,33039.41,1,0.69,36332.42
13518000,122.52,95.08,287.37,2714611.8,217.6,300951.8,176.06,281.15,281.15,2245465,16400,33297.33,1,0.58,39344.43
13521600,109.34,96.36,287.57,2715068.5,205.7,287272.6,140.2,281.15,281.15,2284170.8,16400,33451.5,1,0.62,38175.5
13525200,80.15,104.35,288.78,2715525,184.5,266849,84.84,281.15,281.15,2530707.8,16400,34372.34,1,0.8,35804.1
13528800,65.14,104.26,288.93,2715981.8,169.4,253866.94,65,281.15,281.15,2537231,16400,34362.76,1,1,34782.27
13532400,65.77,104.03,288.73,2716438.2,169.8,252971.47,67.64,281.15,281.15,2520827,16400,34337.54,1,0.98,34823.25
13536000,55.32,94.28,288.53,2716895,149.6,242528.14,55.33,281.15,281.15,2281263.5,16400,33199.59,1,1,34143.44
13539600,85.41,98.89,287.96,2717351.5,184.3,265199.25,101.03,281.15,281.15,2361628,16400,33752.36,1,0.73,36205.23
13543200,91.7,97.7,287.78,2717808.2,189.4,269916.34,111.26,281.15,281.15,2324996.5,16400,33611.36,1,0.69,36710.24
13546800,80.68,97.52,287.75,2718264.8,178.2,258519.92,97.63,281.15,281.15,2319505,16400,33590.02,1,0.75,35843.45
13550400,74.62,88.08,286.23,2718721.5,162.7,236235.78,108.81,281.15,281.15,2036287.9,16400,32422.13,1,0.72,35410.43
13554000,69.91,89.79,286.51,2719178,159.7,235436.89,98.48,281.15,281.15,2086860.9,16400,32640.05,1,0.76,35094.16
13557600,79.61,81.69,285.05,2719634.8,161.3,226482.45,227.93,281.15,281.15,1851239.9,16400,31592.3,1,0.66,35585.64
13557631,79.57,81.72,285.05,2719638.5,161.29,226534.98,248.14,281.15,281.15,1851965.1,16400,31595.65,1,0.66,35567.75
13557631,79.57,81.72,285.05,2719638.5,161.29,226534.98,0,281.15,281.15,1851965.1,16400,31595.65,1,0.66,35567.75
13561200,78.3,82.1,284.59,2720091.2,160.4,226436.95,113.7,281.15,281.15,1862813.9,16400,31645.65,1,0.66,35486.17
13564800,78.39,82.11,284.21,2720548,160.5,226520.56,96.85,281.15,281.15,1863221.6,16400,31647.52,1,0.66,35491.45
13568400,75.1,82.1,284.52,2721004.5,157.2,223560.67,104.61,281.15,281.15,1862976.1,16400,31646.39,1,0.68,35259.94
13572000,70.4,82.1,284.52,2721461.2,152.5,219464.83,96.27,281.15,281.15,1862891,16400,31646,1,0.7,34943
13575600,74.01,82.09,284.74,2721917.8,156.1,222593.78,113.06,281.15,281.15,1862695.6,16400,31645.1,1,0.68,35185.66
13579200,70.9,82.1,284.53,2722374.5,153,219893.69,97.33,281.15,281.15,1862900.6,16400,31646.04,1,0.7,34976.14
13582800,69.98,82.12,283.51,2722831,152.1,219111.06,61.57,281.15,281.15,1863595,16400,31649.24,1,0.7,34913.17
13586400,80.71,82.08,284.74,2723287.8,162.8,228638.19,126.66,281.15,281.15,1862459.1,16400,31644.01,1,0.65,35664.08
13590000,84.15,82.15,281.31,2723744.2,166.3,231886.34,37.69,281.15,281.15,1864368.6,16400,31652.8,1,0.64,35920.37
13593600,108.85,82.15,281.94,2724201,191,257281.75,73.77,281.15,281.15,1864344.9,16400,31652.69,1,0.56,37948.91
13597200,110.55,82.15,282.28,2724657.5,192.7,259175.9,82.8,281.15,281.15,1864319.2,16400,31652.57,1,0.56,38094.04
13600800,107.85,82.15,281.92,2725114.2,190,256175.36,72.42,281.15,281.15,1864337.5,16400,31652.65,1,0.57,37864.47
13604400,144.74,82.15,280.09,2725570.8,226.9,301353.9,75.14,281.15,281.15,1864422.9,16400,31653.05,1,0.48,41409.21
13608000,141.15,82.15,280.36,2726027.5,223.3,296554.62,76.35,281.15,281.15,1864419.1,16400,31653.03,1,0.5,40990.81
13611600,143.95,82.15,281.18,2726484,226.1,300278.4,92.8,281.15,281.15,1864384.4,16400,31652.87,1,0.48,41314.15
13615200,152.75,82.15,280.88,2726940.8,234.9,312327.78,94.8,281.15,281.15,1864395.5,16400,31652.92,1,0.46,42354.64
13618800,86.45,82.15,281.13,2727397.2,168.6,234081.61,38.21,281.15,281.15,1864382.2,16400,31652.86,1,0.63,36100.64
13622400,83.85,82.15,280.66,2727854,166,231604.61,29.37,281.15,281.15,1864400.6,16400,31652.94,1,0.64,35896.58
13626000,81.05,82.15,280.09,2728310.5,163.2,228985.92,20.79,281.15,281.15,1864421.9,16400,31653.04,1,0.65,35682.84
13629600,81.35,82.15,279.51,2728767,163.5,229265.97,15.83,281.15,281.15,1864445,16400,31653.15,1,0.65,35704.94
13633200,73.05,82.15,279.28,2729223.8,155.2,221786.11,6.93,281.15,281.15,1864452,16400,31653.18,1,0.69,35114.38
13636800,44.65,82.15,279.51,2729680.2,126.8,179881.25,0,281.15,281.15,1864444.4,16400,31653.15,1,0.98,33167.22
13640400,89.94,82.15,279.28,2730137,172.1,238106.81,28.9,281.15,281.15,1864451.8,16400,31653.18,1,0.62,36312.05
13644000,86.44,82.16,278.8,2730593.5,168.6,234697.11,20.85,281.15,281.15,1864464.5,16400,31653.24,1,0.63,36031.52
13647600,80.94,82.16,278.8,2731050.2,163.1,229500.84,15.67,281.15,281.15,1864464.8,16400,31653.24,1,0.66,35607.34
13651200,85.64,82.16,278.22,2731506.8,167.8,233930.5,15.4,281.15,281.15,1864481,16400,31653.31,1,0.64,35968.16
13654800,66.14,82.16,278.22,2731963.5,148.3,216488.83,0,281.15,281.15,1864481.1,16400,31653.31,1,0.72,34586.88
13658400,65.34,82.16,278.22,2732420,147.5,215977.84,0,281.15,281.15,1864481.1,16400,31653.31,1,0.73,34524.31
13662000,62.04,82.16,277.96,2732876.8,144.2,213408.55,0,281.15,281.15,1864486.9,16400,31653.34,1,0.75,34293.8
13665600,63.64,82.16,277.96,2733333.2,145.8,214705.11,0,281.15,281.15,1864487.2,16400,31653.34,1,0.74,34401.06
13669200,60.84,82.16,277.28,2733790,143,212543.16,0,281.15,281.15,1864503.9,16400,31653.42,1,0.75,34204.41
13672800,66.84,82.16,277.96,2734246.5,149,217320.11,0,281.15,281.15,1864489.6,16400,31653.35,1,0.72,34616.43
13676400,68.74,82.16,278.22,2734703.2,150.9,218690.2,0.47,281.15,281.15,1864481,16400,31653.31,1,0.71,34760.86
13680000,91.64,82.16,277.52,2735159.8,173.8,239796.3,15.45,281.15,281.15,1864497.4,16400,31653.39,1,0.63,36449.66
13683600,87.54,82.16,278.03,2735616.5,169.7,235762.39,15.56,281.15,281.15,1864490.2,16400,31653.36,1,0.64,36118.58
13687200,97.15,82.15,280.09,2736073,179.3,245372.81,45.97,281.15,281.15,1864425.1,16400,31653.06,1,0.6,36904.1
13690800,103.65,82.15,279.38,2736529.8,185.8,252230.05,43.65,281.15,281.15,1864448.1,16400,31653.16,1,0.58,37442.89
13694400,114.95,82.15,280.41,2736986.2,197.1,264805.44,71.01,281.15,281.15,1864418,16400,31653.02,1,0.55,38405.09
13698000,121.35,82.15,281.13,2737443,203.5,272298.4,94.02,281.15,281.15,1864384.4,16400,31652.87,1,0.53,38982.86
13701600,125.35,82.15,281.13,2737899.5,207.5,277120.4,99.39,281.15,281.15,1864384,16400,31652.87,1,0.52,39358.9
13705200,114.25,82.15,281.13,2738356.2,196.4,263998.28,84.53,281.15,281.15,1864383.9,16400,31652.87,1,0.6,38344.36
13708800,94.15,82.15,280.66,2738812.8,176.3,242300.3,50.68,281.15,281.15,1864402.1,16400,31652.95,1,0.61,36656.48
13712400,94.45,82.15,280.66,2739269.5,176.6,242604.84,51.11,281.15,281.15,1864401.2,16400,31652.95,1,0.61,36681.18
13716000,82.45,82.15,280.33,2739726,164.6,230893.75,32.75,281.15,281.15,1864413.5,16400,31653,1,0.65,35721.41
13719600,68.35,82.15,279.85,2740182.8,150.5,218343.97,12.35,281.15,281.15,1864431.2,16400,31653.08,1,0.71,34735.71
13723200,109.24,82.15,279.85,2740639.2,191.4,258357.3,55.87,281.15,281.15,1864432.2,16400,31653.09,1,0.56,37913.09
13726800,98.05,82.15,279.28,2741096,180.2,246307.73,36.83,281.15,281.15,1864451.6,16400,31653.18,1,0.6,36978.31
13730400,100.65,82.15,279.28,2741552.5,182.8,249031.94,39.46,281.15,281.15,1864451.9,16400,31653.18,1,0.59,37193.77
13734000,90.85,82.15,279.04,2742009.2,173,238996.77,27.32,281.15,281.15,1864458.4,16400,31653.21,1,0.62,36385.13
13737600,88.85,82.15,279.28,2742465.8,171,237025.77,27.7,281.15,281.15,1864451.6,16400,31653.18,1,0.63,36223.32
13741200,82.25,82.15,279.04,2742922.2,164.4,230710.47,19.01,281.15,281.15,1864458.8,16400,31653.21,1,0.65,35705.53
13744800,82.15,82.15,279.04,2743379,164.3,230617.1,18.93,281.15,281.15,1864458.9,16400,31653.21,1,0.65,35697.92
13748400,76.05,82.15,279.04,2743835.5,158.2,225038.56,13.04,281.15,281.15,1864458.9,16400,31653.21,1,0.67,35253.11
13752000,76.04,82.16,278.8,2744292.2,158.2,225039.31,11.08,281.15,281.15,1864465,16400,31653.24,1,0.67,35252.98
13755600,72.54,82.16,278.8,2744748.8,154.7,221949.19,7.8,281.15,281.15,1864465.1,16400,31653.24,1,0.69,35013.44
13759200,76.04,82.16,278.45,2745205.5,158.2,225040.38,8.44,281.15,281.15,1864474.2,16400,31653.28,1,0.67,35252.82
13762800,93.64,82.16,278.22,2745662,175.8,241801.9,22.56,281.15,281.15,1864480.1,16400,31653.31,1,0.61,36613.97
13766400,97.24,82.16,277.74,2746118.8,179.4,245482.38,21.79,281.15,281.15,1864491.8,16400,31653.36,1,0.6,36911.3
13770000,115.64,82.16,278,2746575.2,197.8,265619.72,40.04,281.15,281.15,1864489.2,16400,31653.35,1,0.54,38465.43
13773600,108.74,82.16,278.81,2747032,190.9,257805.1,42.05,281.15,281.15,1864468.5,16400,31653.25,1,0.57,37870.27
13777200,133.94,82.15,279.13,2747488.5,216.1,287852.97,70.95,281.15,281.15,1864460.1,16400,31653.22,1,0.51,40194.95
13780800,163.33,82.15,280.09,2747945.2,263.5,328155.88,122.75,281.15,281.15,1864429.2,16400,31653.07,1,0.43,42915.52
13784400,163.33,82.15,280.53,2748401.8,293.3,328140.2,139.35,281.15,281.15,1864411.2,16400,31652.99,1,0.43,42917.12
13788000,163.33,82.15,280.97,2748858.5,292.5,328114.4,160.71,281.15,281.15,1864395.1,16400,31652.92,1,0.43,42919.73
13791600,163.33,82.15,281.96,2749315,293.5,328040.4,214.91,281.15,281.15,1864345.8,16400,31652.69,1,0.43,42926.73
13795200,163.33,82.15,282.25,2749771.8,293.7,328012.22,233.47,281.15,281.15,1864324.4,16400,31652.59,1,0.43,42929.18
13798800,163.33,82.15,281.51,2750228.2,291.8,328072.8,189.1,281.15,281.15,1864367.5,16400,31652.79,1,0.43,42923.35
13802400,163.33,82.15,281.75,2750685,291.5,328052.1,203.09,281.15,281.15,1864352.4,16400,31652.72,1,0.43,42925.18
13806000,163.33,82.15,280.8,2751141.5,283.9,328116.7,153.08,281.15,281.15,1864394.6,16400,31652.91,1,0.43,42918.79
13809600,163.33,82.15,280.25,2751598.2,260.4,328149.03,127.53,281.15,281.15,1864414.2,16400,31653.01,1,0.43,42915.8
13813200,117.15,82.15,279.64,2752054.8,199.3,267354.88,60.84,281.15,281.15,1864439.1,16400,31653.12,1,0.54,38599.75
13816800,106.05,82.15,279.9,2752511.5,188.2,254829.58,52.87,281.15,281.15,1864429.5,16400,31653.08,1,0.57,37643.57
13820400,99.85,82.15,279.13,2752968,182,248189.3,36.98,281.15,281.15,1864454.5,16400,31653.19,1,0.59,37127.42
13824000,89.54,82.16,278.57,2753424.8,171.7,237714.05,21.74,281.15,281.15,1864469.8,16400,31653.26,1,0.62,36279.48
13827600,87.34,82.16,278.03,2753881.2,169.5,235568.19,15.4,281.15,281.15,1864483.9,16400,31653.33,1,0.63,36102.65
13831200,82.84,82.16,277.47,2754338,165,231276.69,7.71,281.15,281.15,1864497.2,16400,31653.39,1,0.65,35750.61
13834800,83.14,82.16,277.24,2754794.5,165.3,231559.5,6.53,281.15,281.15,1864503.1,16400,31653.41,1,0.65,35773.5
13838400,83.54,82.16,276.78,2755251.2,165.7,231937.78,4.16,281.15,281.15,1864512.6,16400,31653.46,1,0.64,35804.06
13842000,85.64,82.16,276.63,2755707.8,167.8,233934.73,4.94,281.15,281.15,1864518.9,16400,31653.49,1,0.64,35967.51
13845600,88.54,82.16,278.24,2756164.5,170.7,236735.55,18.07,281.15,281.15,1864488.5,16400,31653.35,1,0.63,36198.7
13849200,131.34,82.15,279.99,2756621,213.5,284556.28,82.48,281.15,281.15,1864437,16400,31653.11,1,0.51,39938.88
13852800,132.25,82.15,281.63,2757077.8,214.4,285682.78,124.04,281.15,281.15,1864371.9,16400,31652.81,1,0.51,40029.21
13856400,77.15,82.15,282.98,2757534.2,159.3,226012.23,75.58,281.15,281.15,1864228.5,16400,31652.15,1,0.67,35333.35
13860000,81.47,82.13,283.57,2757990.8,163.6,229959.89,105.42,281.15,281.15,1863759.5,16400,31649.99,1,0.65,35649.78
13863600,83.08,82.12,283.79,2758447.5,165.2,231458.64,119.71,281.15,281.15,1863548.1,16400,31649.02,1,0.65,35772.43
13867200,93.01,82.09,284.79,2758904,175.1,240970.19,259.47,281.15,281.15,1862715.6,16400,31645.19,1,0.61,36582.02
13870800,92.5,82.1,284.63,2759360.8,174.6,240486.45,236.91,281.15,281.15,1862908.1,16400,31646.08,1,0.61,36537.54
13873803,163.33,82.08,285.25,2759741.5,247.92,327596.62,699.72,281.15,281.15,1862322.9,16400,31643.39,1,0.43,42973.39
13873803,163.33,82.08,285.25,2759741.5,247.92,327596.62,382.16,281.15,281.15,1862322.9,16400,31643.39,1,0.43,42973.39
13874400,163.32,83.2,285.38,2759817.2,262.5,330077.06,332.69,281.15,281.15,1894482.9,16400,31790.65,1,0.44,43167.36
13878000,157.77,88.14,286.24,2760274,245.9,334264.7,287.46,281.15,281.15,2037990,16400,32429.52,1,0.46,42973.97
13881600,163.31,84.29,285.57,2760730.5,250.9,332937.28,327.08,281.15,281.15,1925966.5,16400,31933.38,1,0.44,43167.31
13885200,163.29,88.14,286.24,2761187.2,257.7,342388.53,299.2,281.15,281.15,2037987.9,16400,32429.51,1,0.45,43167.1
13888800,163.31,85.05,285.71,2761643.8,260.3,334864.44,324.53,281.15,281.15,1947758.6,16400,32031.35,1,0.43,43167.27
13891456,163.33,81.61,285.05,2761980.8,297.26,326020.06,552.34,281.15,281.15,1848882.8,16400,31581.41,1,0.43,43036.4
13891456,163.33,81.61,285.05,2761980.8,297.26,326020.06,299.05,281.15,281.15,1848882.8,16400,31581.41,1,0.43,43036.4
13892400,163.33,82.03,284.74,2762100.5,310.4,327139.75,351.3,281.15,281.15,1860831.9,16400,31636.52,1,0.43,43045.85
13896000,163.33,82.05,284.07,2762557,291.3,327222.47,272.51,281.15,281.15,1861418.2,16400,31639.22,1,0.43,43031.07
13899600,118.14,82.07,283.34,2763013.8,200.2,267769.78,120.28,281.15,281.15,1861891,16400,31641.4,1,0.54,38774.55
13903200,122.63,82.07,282.83,2763470.2,204.7,273106.16,108.57,281.15,281.15,1862045.1,16400,31642.11,1,0.53,39186.32
13906800,119.93,82.07,282.82,2763927,202,269890.38,105.22,281.15,281.15,1862047,16400,31642.12,1,0.54,38936.29
13910400,121.23,82.07,281.74,2764383.5,203.3,271437.97,81.21,281.15,281.15,1862099.9,16400,31642.36,1,0.53,39054.45
13914000,121.33,82.07,281.5,2764840.2,203.4,271558.16,76.75,281.15,281.15,1862110.2,16400,31642.41,1,0.53,39063.43
13917600,123.63,82.07,280.46,2765296.8,205.7,274319.72,62.01,281.15,281.15,1862145,16400,31642.57,1,0.53,39277.29
13921200,123.83,82.07,280.53,2765753.5,205.9,274561.03,63.24,281.15,281.15,1862144.4,16400,31642.56,1,0.53,39296.22
13924800,127.03,82.07,279.65,2766210,209.1,278462.78,54.35,281.15,281.15,1862169.8,16400,31642.68,1,0.52,39600.47
13928400,133.13,82.07,280.25,2766666.8,215.2,286080.16,66.94,281.15,281.15,1862159.1,16400,31642.63,1,0.5,40196.59
13932000,138.33,82.07,281.33,2767123.2,220.4,292764.66,89.04,281.15,281.15,1862131.6,16400,31642.51,1,0.49,40715.25
13935600,138.93,82.07,283.24,2767580,221,293520.03,153.76,281.15,281.15,1862118.1,16400,31642.44,1,0.49,40783.16
13939200,112.56,82.04,284.93,2768036.5,194.6,261235.44,244.34,281.15,281.15,1861212.4,16400,31638.27,1,0.56,38308.58
13939937,110.46,82.03,285.25,2768130,192.49,258840.1,280.51,281.15,281.15,1860989.2,16400,31637.25,1,0.56,38135.67
13939937,110.46,82.03,285.25,2768130,192.49,258840.1,22.17,281.15,281.15,1860989.2,16400,31637.25,1,0.56,38135.67
13942800,95.52,88.78,286.34,2768493.2,184.3,257996.14,142.58,281.15,281.15,2057068.4,16400,32512.15,1,0.63,37023.78
13946400,104.37,87.83,286.18,2768949.8,192.2,265473.28,179.14,281.15,281.15,2028968.9,16400,32390.26,1,0.6,37757.83
13950000,104.74,85.86,285.85,2769406.5,190.6,261494.9,189.76,281.15,281.15,1971305.2,16400,32136.42,1,0.59,37788.81
13953600,101.35,91.65,286.82,2769863,193,269917.47,145.89,281.15,281.15,2142203,16400,32873.98,1,0.63,37506.83
13957200,160.68,94.19,287.23,2770319.8,254.9,351609.9,251.26,281.15,281.15,2218548.5,16400,33188.66,1,0.48,43115.45
13960800,149.53,100.17,288.16,2770776.2,249.7,345871.53,203.33,281.15,281.15,2400975.8,16400,33901.22,1,0.53,42176.36
13964400,158.38,97.62,287.77,2771233,256,354597.22,231.74,281.15,281.15,2322706,16400,33602.47,1,0.5,43011.37
13968000,152.46,100.34,288.18,2771689.5,252.8,350418.22,208.61,281.15,281.15,2406124.8,16400,33920.5,1,0.52,42508.41
13971600,157.57,96.63,287.61,2772146,254.2,351606.1,237.44,281.15,281.15,2292500.2,16400,33484.34,1,0.49,42960.75
13975200,163.23,96.33,287.57,2772602.8,263.2,359576.7,249.18,281.15,281.15,2283390,16400,33448.41,1,0.48,43166.63
13978800,163.28,89.1,286.4,2773059.2,258.2,344625.5,294.37,281.15,281.15,2066486,16400,32552.73,1,0.46,43167.05
13982400,142.36,87.24,286.08,2773516,229.6,310604.03,267.86,281.15,281.15,2011596.8,16400,32314.31,1,0.5,41312.06
13986000,70.03,84.08,285.54,2773972.5,154.1,223485.73,113.84,281.15,281.15,1919655.4,16400,31904.88,1,0.72,35101.83
13987894,72.88,81.64,285.05,2774212.8,154.52,220329.28,192.44,281.15,281.15,1849881.8,16400,31586.03,1,0.68,35125.27
13987894,72.88,81.64,285.05,2774212.8,154.52,220329.28,0,281.15,281.15,1849881.8,16400,31586.03,1,0.68,35125.27
13989600,72.85,82.05,284.71,2774429.2,154.9,221374.98,105.1,281.15,281.15,1861540.5,16400,31639.79,1,0.69,35147.26
13993200,68.14,82.06,284.68,2774885.8,150.2,217345.47,95.59,281.15,281.15,1861635.6,16400,31640.22,1,0.71,34835.18
13996800,120.54,82.06,284.49,2775342.5,202.6,270406.66,205.75,281.15,281.15,1861732.2,16400,31640.67,1,0.53,39036.34
14000400,117.72,82.08,283.67,2775799,199.8,267146.94,128.67,281.15,281.15,1862292.1,16400,31643.24,1,0.54,38764.29
14004000,118,82.1,282.91,2776255.8,200.1,267492.88,103.01,281.15,281.15,1862757.4,16400,31645.39,1,0.54,38787.88
14007600,118.7,82.1,282.18,2776712.2,200.8,268315.47,85.69,281.15,281.15,1862819.8,16400,31645.67,1,0.54,38849.92
14011200,120.3,82.1,281.96,2777169,202.4,270203.16,82.68,281.15,281.15,1862832.1,16400,31645.73,1,0.53,38995.61
14014800,120.6,82.1,282.03,2777625.5,202.7,270558.94,84.38,281.15,281.15,1862837.1,16400,31645.75,1,0.53,39023.27
14018400,119.9,82.1,282.83,2778082.2,202,269727.25,102.82,281.15,281.15,1862805.9,16400,31645.61,1,0.54,38960.13
14022000,125.43,82.07,284.46,2778538.8,207.5,276287.3,216.02,281.15,281.15,1862094.1,16400,31642.33,1,0.52,39496.61
14023769,114.19,82.05,285.25,2778763.2,196.24,262955.44,281.74,281.15,281.15,1861500.8,16400,31639.6,1,0.55,38483.04
14023769,114.19,82.05,285.25,2778763.2,196.24,262955.44,25.71,281.15,281.15,1861500.8,16400,31639.6,1,0.55,38483.04
14025600,97.58,87.02,286.05,2778995.5,184.6,256400.58,156.63,281.15,281.15,2005265.5,16400,32286.52,1,0.62,37194.5
14029200,91.75,97.05,287.68,2779452,188.8,268973.97,108.74,281.15,281.15,2305138.5,16400,33533.96,1,0.69,36714.35
14032800,87.85,104.35,288.78,2779908.8,192.2,274680.8,92.61,281.15,281.15,2530705.8,16400,34372.34,1,0.75,36398.94
14036400,82.61,105.49,288.94,2780365.2,188.1,270552.3,86.8,281.15,281.15,2566470,16400,34496.77,1,0.79,35988.94
14040000,97.68,102.62,288.52,2780822,200.3,283164.9,108.05,281.15,281.15,2476846.8,16400,34180.46,1,0.69,37202.84
14043600,81.37,104.93,288.86,2781278.5,186.3,268703.2,84.54,281.15,281.15,2548990.5,16400,34436.25,1,0.8,35894.85
14047027,75.07,112.28,289.89,2781713.2,187.35,269062.97,66.12,281.15,281.15,2781713.2,16400,35202.99,1,0.96,35441
14047200,75.09,112.31,289.91,2781735.2,187.4,269207.94,66.18,281.15,281.15,2785248,16400,35206.15,1,0.96,35442.49
14047848,75.73,112.28,289.89,2781817.5,188.01,269715.7,69.03,281.15,281.15,2781817.5,16400,35203.32,1,0.94,35486.82
14050800,84.39,106.41,289.07,2782191.8,190.8,273326.9,86.52,281.15,281.15,2595570.2,16400,34596.23,1,0.79,36125.51
14054400,81.29,107.91,289.28,2782648.5,189.2,271641.3,80.15,281.15,281.15,2642721.2,16400,34753.95,1,0.82,35888.91
14058000,77.91,108.39,289.35,2783105,186.3,268707.62,76.15,281.15,281.15,2657837.8,16400,34803.72,1,0.86,35640.84
14061600,83.51,105.69,288.97,2783561.8,189.2,271677.8,87.88,281.15,281.15,2572931.8,16400,34518.99,1,0.78,36057.46
14065200,86.56,99.34,288.03,2784018.2,185.9,266998.03,103.89,281.15,281.15,2375351.5,16400,33804.59,1,0.73,36296.18
14068800,73.68,92.72,286.99,2784475,166.4,244183.86,99.71,281.15,281.15,2174344.8,16400,33007.61,1,0.75,35345.88
14072400,121.68,89.72,286.5,2784931.5,211.4,289563.88,207.88,281.15,281.15,2084860.8,16400,32631.51,1,0.56,39266.15
14076000,115.57,87.43,286.11,2785388.2,203,277300.3,209.72,281.15,281.15,2017147,16400,32338.63,1,0.57,38713.97
14079600,116.57,83.33,285.4,2785844.8,199.9,268808.78,237.05,281.15,281.15,1898138.9,16400,31807.29,1,0.55,38802.25
14081287,116.64,81.67,285.05,2786058.8,198.31,264875.84,390.31,281.15,281.15,1850593.4,16400,31589.31,1,0.54,38642.79
14081287,116.64,81.67,285.05,2786058.8,198.31,264875.84,193.29,281.15,281.15,1850593.4,16400,31589.31,1,0.54,38642.79
14083200,114.43,82.07,284.63,2786301.2,196.5,263431,220.37,281.15,281.15,1861915.4,16400,31641.51,1,0.55,38454.33
14086800,105.62,82.08,284.02,2786758,187.7,253674.34,136.41,281.15,281.15,1862441.2,16400,31643.93,1,0.57,37684.41
14090400,110.3,82.1,283.51,2787214.5,192.4,258871.36,117.32,281.15,281.15,1862824.2,16400,31645.69,1,0.56,38077.31
14094000,110.49,82.11,283.01,2787671.2,192.6,259089.28,101.2,281.15,281.15,1863115.1,16400,31647.03,1,0.56,38092.61
14097600,125.59,82.1,283.28,2788127.8,207.7,276753.66,130.51,281.15,281.15,1863019.4,16400,31646.59,1,0.52,39456.69
14101200,127.99,82.11,282.82,2788584.5,210.1,279696.88,116.13,281.15,281.15,1863234.2,16400,31647.58,1,0.52,39685.16
14104800,111.7,82.1,283.97,2789041,193.8,260431.6,148.32,281.15,281.15,1862796.8,16400,31645.56,1,0.56,38202.16
14107454,110.34,82.06,285.25,2789377.8,192.4,258760.86,285.5,281.15,281.15,1861819.4,16400,31641.07,1,0.56,38114.52
14107454,110.34,82.06,285.25,2789377.8,192.4,258760.86,37.14,281.15,281.15,1861819.4,16400,31641.07,1,0.56,38114.52
14108400,107.17,84.73,285.65,2789497.8,191.9,261527.78,195.28,281.15,281.15,1938455,16400,31989.61,1,0.58,37992.36
14112000,98.85,91.05,286.72,2789954.2,189.9,266059.22,138.45,281.15,281.15,2124388.5,16400,32799.2,1,0.64,37299.48
14115600,91.02,101.58,288.37,2790411,192.6,274641.22,100.37,281.15,281.15,2444681.2,16400,34063.34,1,0.72,36654.23
14119200,81.58,111.32,289.76,2790867.5,192.9,274869.3,74.81,281.15,281.15,2750978,16400,35105.35,1,0.85,35910.81
14122800,153.61,106.98,289.15,2791324.2,260.6,361689.66,179.02,281.15,281.15,2613338,16400,34656.16,1,0.54,42626.84
14126400,156.15,102.25,288.47,2791780.8,258.4,358885.47,202.43,281.15,281.15,2465317,16400,34138.7,1,0.53,42856.64
14129167,144.57,112.61,289.93,2792131.8,257.17,354547.6,132.06,281.15,281.15,2792131.8,16400,35235.88,1,0.55,41572.25
14130000,143.44,113.36,290.23,2792237.5,256.8,354969.72,126.65,281.15,281.15,2828458.2,16400,35312.08,1,0.57,41437.13
14133600,146.26,113.94,290.46,2792694,260.2,360623.03,127.15,281.15,281.15,2856072.2,16400,35370.18,1,0.58,41778.59
14135512,147.09,112.63,289.94,2792936.5,259.72,358319.66,146.72,281.15,281.15,2792936.5,16400,35238.42,1,0.56,41881.06
14137200,149.5,109.8,289.55,2793150.8,259.3,358907.5,159.08,281.15,281.15,2702546,16400,34949.59,1,0.56,42173.07
14140800,150.13,108.57,289.38,2793607.2,258.7,358419.3,164.62,281.15,281.15,2663785,16400,34823.24,1,0.55,42246.33
14144400,146.42,110.88,289.7,2794064,257.3,355518.16,148.72,281.15,281.15,2737044.8,16400,35060.78,1,0.57,41798.61
14148000,148.87,109.63,289.53,2794520.5,258.5,357776.53,158.69,281.15,281.15,2697101.5,16400,34931.93,1,0.56,42097.96
14151600,138.74,111.76,289.82,2794977.2,250.5,345278.1,135.07,281.15,281.15,2764977.5,16400,35149.94,1,0.6,40926.82
14155200,135.43,97.97,287.82,2795433.8,233.4,322612.78,194.44,281.15,281.15,2333453.8,16400,33644.12,1,0.56,40595.91
14158800,91.53,92.57,286.97,2795890.5,184.1,261217.6,124.5,281.15,281.15,2169702.5,16400,32988.41,1,0.67,36696.24
14162400,79.17,92.73,286.99,2796347,171.9,249291.81,105.26,281.15,281.15,2174392.2,16400,33007.8,1,0.72,35732.04
14166000,114.92,85.57,285.8,2796803.8,200.5,272327.34,213.42,281.15,281.15,1963071.1,16400,32099.77,1,0.56,38656.8
14169600,103.18,81.92,285.14,2797260.2,185.1,250320.02,240.93,281.15,281.15,1857674.1,16400,31621.98,1,0.58,37639.02
14169895,103.25,81.61,285.05,2797297.8,184.86,249741.64,302.37,281.15,281.15,1848901.5,16400,31581.5,1,0.58,37523.89
14169895,103.25,81.61,285.05,2797297.8,184.86,249741.64,95.72,281.15,281.15,1848901.5,16400,31581.5,1,0.58,37523.89
14173200,100.15,82.05,283.77,2797717,182.2,247639.69,108.2,281.15,281.15,1861584.1,16400,31639.98,1,0.59,37266.88
14176800,104.34,82.06,283.34,2798173.5,186.4,252109.02,99.2,281.15,281.15,1861881.5,16400,31641.35,1,0.58,37614.17
14180400,100.33,82.07,282.82,2798630.2,182.4,247841.61,80.72,281.15,281.15,1862023.6,16400,31642.01,1,0.59,37280.68
14184000,98.73,82.07,283.08,2799086.8,180.8,246164.23,85.32,281.15,281.15,1862005,16400,31641.92,1,0.59,37148.44
14187600,96.83,82.07,283.08,2799543.5,178.9,244194.97,83.06,281.15,281.15,1862014,16400,31641.96,1,0.6,36990.89
14191200,113.74,82.06,283.99,2800000,195.8,262550.5,142.69,281.15,281.15,1861655.1,16400,31640.31,1,0.55,38417.68
14193437,124.2,82.04,285.25,2800283.8,206.24,274738.4,307.39,281.15,281.15,1861184.1,16400,31638.15,1,0.52,39399.25
14193437,124.2,82.04,285.25,2800283.8,206.24,274738.4,113.25,281.15,281.15,1861184.1,16400,31638.15,1,0.52,39399.25
14194800,125.58,87.02,286.05,2800456.5,212.6,288425.22,224.44,281.15,281.15,2005293.1,16400,32286.64,1,0.54,39633.57
14198400,126.68,94.72,287.31,2800913.2,221.4,305534.66,188.02,281.15,281.15,2234480.5,16400,33253.13,1,0.57,39739.02
14202000,163.21,99.1,287.99,2801369.8,297.8,364503.25,229.73,281.15,281.15,2367916.8,16400,33776.34,1,0.49,43166.47
14205600,163.21,99.91,288.12,2801826.5,291.2,365871.75,223.32,281.15,281.15,2392908.8,16400,33870.92,1,0.49,43166.42
14209200,163.13,110.18,289.6,2802283,301.9,380356.47,174.11,281.15,281.15,2714771.5,16400,34989.13,1,0.52,43165.75
14212800,163.13,110.18,289.6,2802739.8,305.3,380355.16,175.44,281.15,281.15,2714707.2,16400,34988.92,1,0.52,43165.75
14216400,163.16,105.81,288.99,2803196.2,314.6,374818.22,197.37,281.15,281.15,2576633.8,16400,34531.69,1,0.51,43166.04
14220000,163.16,106.26,289.05,2803653,325.4,375427.72,195.62,281.15,281.15,2590731.2,16400,34579.8,1,0.51,43166.01
14223600,163.18,104.12,288.74,2804109.5,327.4,372433.8,205.56,281.15,281.15,2523650.2,16400,34347.5,1,0.5,43166.15
14227200,163.17,104.68,288.82,2804566.2,323.6,373240.03,202.2,281.15,281.15,2541205.2,16400,34409.11,1,0.51,43166.11
14230456,163.11,113.01,289.99,2804979.2,321.43,383489.38,162.21,281.15,281.15,2804979.2,16400,35276.29,1,0.53,43165.55
14230800,163.11,113.1,290.04,2805022.8,321.2,383921.06,162.01,281.15,281.15,2812845.5,16400,35285.8,1,0.53,43165.54
14234400,163.09,115.69,291.03,2805479.5,324.9,390668.6,132.42,281.15,281.15,2933503.2,16400,35543.56,1,0.54,43165.36
14236811,163.11,113.03,289.99,2805785.2,320.35,383520.7,171.7,281.15,281.15,2805785.2,16400,35278.82,1,0.53,43165.55
14238000,163.14,109.27,289.48,2805936,318.1,379280.6,183.74,281.15,281.15,2685928.2,16400,34895.61,1,0.52,43165.81
14241600,163.23,96.32,287.57,2806392.8,308.9,359547.97,251.23,281.15,281.15,2282880.8,16400,33446.4,1,0.48,43166.64
14245200,163.26,92.72,286.99,2806849.2,276.6,352499.78,272.05,281.15,281.15,2174370.2,16400,33007.71,1,0.47,43166.84
14248800,105.23,85.58,285.8,2807306,190.8,261354.42,199.31,281.15,281.15,1963081.8,16400,32099.81,1,0.59,37829.3
14252400,101.08,81.92,285.13,2807762.5,183,248117.14,244.53,281.15,281.15,1857798.4,16400,31622.55,1,0.59,37443.47
14252788,101.33,81.69,285.05,2807811.8,183.02,247949.94,333.59,281.15,281.15,1851194.4,16400,31592.09,1,0.58,37328.61
14252788,101.33,81.69,285.05,2807811.8,183.02,247949.94,146.86,281.15,281.15,1851194.4,16400,31592.09,1,0.58,37328.61
14256000,101.11,82.09,284.26,2808219.2,183.2,248839.06,144.55,281.15,281.15,1862552.2,16400,31644.44,1,0.59,37309.96
14259600,88.94,82.06,285.14,2808675.8,171,236370.11,203.1,281.15,281.15,1861751.6,16400,31640.76,1,0.62,36321.29
14263200,66.13,82.08,284.73,2809132.5,148.2,215853.06,97.9,281.15,281.15,1862186.9,16400,31642.76,1,0.72,34664.13
14266800,69.42,82.08,284.47,2809589,151.5,218619.8,91.91,281.15,281.15,1862411.2,16400,31643.79,1,0.7,34879.11
14270400,79.99,82.11,283.45,2810045.8,162.1,227985.72,74.05,281.15,281.15,1863142.6,16400,31647.16,1,0.66,35608.5
14274000,76.27,82.13,282.91,2810502.2,158.4,224618.36,56.16,281.15,281.15,1863612.5,16400,31649.32,1,0.67,35340.43
14277600,76.01,82.09,284.47,2810959,158.1,224366.86,103.47,281.15,281.15,1862657,16400,31644.92,1,0.67,35324.25
14281200,102.43,82.07,285.12,2811415.5,184.5,250164.16,242.86,281.15,281.15,1862078.5,16400,31642.26,1,0.58,37440.15
14281566,104.27,82.07,285.25,2811462,186.34,252120.72,266.5,281.15,281.15,1862006.2,16400,31641.93,1,0.58,37598.56
14281566,104.27,82.07,285.25,2811462,186.34,252120.72,0.02,281.15,281.15,1862006.2,16400,31641.93,1,0.58,37598.56
14284800,112.54,90.06,286.56,2811872.2,202.6,279381.28,179.95,281.15,281.15,2094972.8,16400,32674.64,1,0.59,38448.77
14288400,163.24,95.45,287.43,2812328.8,291.6,357907.06,248.36,281.15,281.15,2256558.8,16400,33341.78,1,0.48,43166.69
14292000,163.22,97.52,287.75,2812785.5,292.5,361736.03,237.21,281.15,281.15,2319505.8,16400,33590.02,1,0.48,43166.56
14295600,163.2,101.4,288.34,2813242,294.1,368297.9,217.11,281.15,281.15,2438969.8,16400,34042.35,1,0.5,43166.32
14299200,163.14,109.28,289.48,2813698.8,295.9,379282.44,180.06,281.15,281.15,2686049.5,16400,34896,1,0.52,43165.81
14302800,163.12,111.16,289.74,2814155.2,312.7,381481.72,173.25,281.15,281.15,2745917.5,16400,35089.18,1,0.52,43165.68
14306400,54.24,93.16,289.36,2814611.8,147.4,246931.08,48,281.15,281.15,2291214.8,16400,33061.81,1,1,34076.69
14310000,74.21,105.49,288.94,2815068.5,179.7,262301.75,75.35,281.15,281.15,2566465,16400,34496.75,1,0.86,35382.31
14313600,74.01,105.49,288.94,2815525,179.5,262110.88,75.62,281.15,281.15,2566480.2,16400,34496.8,1,0.87,35368.68
14317200,72.61,105.49,288.94,2815981.8,178.1,260784.89,73.91,281.15,281.15,2566480.2,16400,34496.8,1,0.88,35273.95
14320800,67.69,106.81,289.28,2816438.2,174.5,258545.7,65.02,281.15,281.15,2616888,16400,34638.3,1,1,34948.59
14324400,79.11,97.99,287.82,2816895,177.1,257691.72,98.71,281.15,281.15,2333842.5,16400,33645.62,1,0.76,35727.65
14328000,76.9,87.7,286.16,2817351.5,164.6,237527.38,114.54,281.15,281.15,2025232,16400,32373.96,1,0.7,35568.72
14331600,54.02,87.08,286.06,2817808.2,141.1,217036.86,78.7,281.15,281.15,2007140.6,16400,32294.76,1,0.85,34062.73
14335200,52.84,83.86,285.5,2818264.8,136.7,209199.8,81.22,281.15,281.15,1913471.5,16400,31876.9,1,0.84,33990.15
14337346,51.46,81.66,285.05,2818537,133.12,203127.92,115.38,281.15,281.15,1850284.4,16400,31587.89,1,0.83,33720.35
14337346,51.46,81.66,285.05,2818537,133.12,203127.92,0,281.15,281.15,1850284.4,16400,31587.89,1,0.83,33720.35
14338800,48.64,82.06,284.74,2818721.5,130.7,195410.22,61.5,281.15,281.15,1861674.9,16400,31640.4,1,0.88,33579.35
14342400,45.93,82.07,284.28,2819178,128,184510.45,40.82,281.15,281.15,1862073,16400,31642.23,1,0.94,33401.47
14344726,0,45.31,285.25,2819473,45.31,437.08,0,281.15,281.15,1029210.75,16400,26836.81,1,1,30770.46
14346000,-0.06,0.29,285.61,2819634.8,0,640.66,0,284.16,281.15,15191.48,1188.52,23392.69,1,1,30778.56
14346000,-1.37,1.61,285.61,2819634.8,0,0,0,284.16,281.15,0,0,23557.19,0,0,-0.01
14346000,-0.06,0.29,285.61,2819634.8,0,640.66,0,284.16,281.15,15191.48,1188.52,23392.69,1,1,31077.56
14347717,13.52,46.61,285.05,2819852.5,60.14,49718.18,0,281.15,281.15,1056418.2,16400,27001.99,1,1,30779.73
14349600,44.15,81.95,284.34,2820091.2,126.1,177734.83,51.2,281.15,281.15,1859490.4,16400,31626.7,1,1,33175.35
14353200,80.9,82,283.79,2820548,162.9,229439.55,115.81,281.15,281.15,1859939.9,16400,31632.42,1,0.65,35606.68
14356800,80.5,82,283.79,2821004.5,162.5,229066.9,114.55,281.15,281.15,1859977.6,16400,31632.59,1,0.65,35576.77
14360400,78.39,82.01,282.27,2821461.2,160.4,227151.7,60.05,281.15,281.15,1860206.1,16400,31633.64,1,0.66,35420.54
14364000,85.5,82,284.34,2821917.8,167.5,233731.52,177.15,281.15,281.15,1860040.1,16400,31632.88,1,0.64,35965.91
14367600,112.61,81.99,284.92,2822374.5,194.6,261873.77,350.63,281.15,281.15,1859744.8,16400,31631.52,1,0.56,38230.39
14368567,109.02,81.99,285.25,2822497,191,257766.1,410.61,281.15,281.15,1859619.5,16400,31630.94,1,0.56,37929.27
14368567,109.02,81.99,285.25,2822497,191,257766.1,208.25,281.15,281.15,1859619.5,16400,31630.94,1,0.56,37929.27
14371200,92.6,88.6,286.31,2822831,181.2,254603.9,131.07,281.15,281.15,2051776.6,16400,32489.29,1,0.64,36783.31
14374800,60.26,99.34,288.16,2823287.8,159.6,243660.05,62.66,281.15,281.15,2382396,16400,33805.08,1,1,34461.45
14378400,58.08,97.12,288.67,2823744.2,155.2,245920.7,56.07,281.15,281.15,2355788.5,16400,33543.07,1,1,34317.93
14382000,60.75,99.85,289.05,2824201,160.6,250866.08,56.64,281.15,281.15,2439269,16400,33863.61,1,1,34494.42
14385600,63.74,102.86,289.33,2824657.5,166.6,255258.25,58,281.15,281.15,2525412.5,16400,34207.12,1,1,34690.98
14389200,65.64,104.76,289.7,2825114.2,170.4,259136.03,57.25,281.15,281.15,2590852.5,16400,34417.58,1,1,34814.83
14392800,68.08,106.62,289.1,2825570.8,174.7,257705.12,68.77,281.15,281.15,2602089.5,16400,34618.27,1,0.98,34974.01
14396400,67.19,106.31,289.49,2826027.5,173.5,259376.83,61.92,281.15,281.15,2616822.2,16400,34585.09,1,1,34915.92
14400000,69.69,108.81,289.87,2826484,178.5,263798.62,61.27,281.15,281.15,2697798.8,16400,34847.47,1,1,35079.81
14403600,67.89,107.01,289.33,2826940.8,174.9,259004.72,64.56,281.15,281.15,2624063.2,16400,34659.47,1,1,34961.66
14407200,66.24,105.36,289.18,2827397.2,171.6,256562.61,64.61,281.15,281.15,2576971,16400,34482.88,1,1,34853.94
14410800,66.08,87.42,286.11,2827854,153.5,227430.25,99.36,281.15,281.15,2017036.4,16400,32338.14,1,0.77,34843.33
14414400,58.73,92.47,286.95,2828310.5,151.2,230888.16,77.15,281.15,281.15,2166793.8,16400,32976.36,1,0.89,34360.12
14418000,64.52,87.08,286.06,2828767,151.6,225416.38,94.36,281.15,281.15,2007112.8,16400,32294.63,1,0.77,34741.47
14421600,58.18,88.12,286.23,2829223.8,146.3,222369.67,82.67,281.15,281.15,2037429.9,16400,32427.09,1,0.83,34324.75
14425200,59.34,85.56,285.79,2829680.2,144.9,217961.47,90.66,281.15,281.15,1962514.4,16400,32097.29,1,0.8,34400.63
14427116,68.09,81.55,285.05,2829923.2,149.64,215923.36,148.99,281.15,281.15,1847130.9,16400,31573.32,1,0.71,34858.2
14427116,68.09,81.55,285.05,2829923.2,149.64,215923.36,0,281.15,281.15,1847130.9,16400,31573.32,1,0.71,34858.2
14428800,71.79,82.01,284.26,2830137,153.8,220234.33,82.04,281.15,281.15,1860195.2,16400,31633.59,1,0.69,35129.78
14432400,63.67,82.03,283.23,2830593.5,145.7,213428.69,43.33,281.15,281.15,1860816.9,16400,31636.45,1,0.73,34595.25
14436000,67.37,82.03,282.47,2831050.2,149.4,216479.4,34.14,281.15,281.15,1860869.2,16400,31636.69,1,0.71,34836.08
14439600,69.37,82.03,283.58,2831506.8,151.4,218164.9,58.84,281.15,281.15,1860758.8,16400,31636.19,1,0.7,34968.54
14443200,59.97,82.03,283.04,2831963.5,142,210470.02,34.8,281.15,281.15,1860859.8,16400,31636.65,1,0.76,34350.77
14446800,54.18,82.02,283.74,2832420,136.2,206014.14,41.01,281.15,281.15,1860697.9,16400,31635.91,1,0.81,33981.43
14450400,64.18,82.02,284.04,2832876.8,146.2,213840.8,63.66,281.15,281.15,1860550.4,16400,31635.23,1,0.73,34629.47
14454000,82.29,82.01,284.53,2833333.2,164.3,229677.48,108.4,281.15,281.15,1860394.9,16400,31634.51,1,0.65,35875.89
14455739,89.01,82.01,285.25,2833554,171.02,236096.4,191.23,281.15,281.15,1860218.9,16400,31633.7,1,0.62,36414.05
14455739,89.01,82.01,285.25,2833554,171.02,236096.4,0,281.15,281.15,1860218.9,16400,31633.7,1,0.62,36414.05
14457600,92.2,86,285.87,2833790,178.2,248612.3,151.66,281.15,281.15,1975488.8,16400,32155,1,0.63,36750.68
14461200,163.27,90.9,286.7,2834246.5,300.1,348617.88,278.19,281.15,281.15,2119702,16400,32779.45,1,0.46,43166.95
14464800,163.26,91.81,286.85,2834703.2,295.6,350581,272.66,281.15,281.15,2146974.5,16400,32893.92,1,0.47,43166.9
14468400,163.23,96.32,287.57,2835159.8,297.6,359549.53,245.02,281.15,281.15,2283007.2,16400,33446.9,1,0.48,43166.64
14472000,163.22,97.98,287.82,2835616.5,280,362553.78,234.63,281.15,281.15,2333545.8,16400,33644.48,1,0.49,43166.54
14475600,163.17,105.17,288.89,2836073,301.9,373923.88,197.81,281.15,281.15,2556416.2,16400,34462.03,1,0.51,43166.08
14479200,163.16,106.62,289.1,2836529.8,290.7,375911.9,192.46,281.15,281.15,2602132.8,16400,34618.43,1,0.52,43165.99
14482800,163.21,99.33,288.03,2836986.2,285.6,364909.2,231.63,281.15,281.15,2375190.2,16400,33803.98,1,0.49,43166.45
14486400,161.99,99.34,288.03,2837443,261.3,363033,227.34,281.15,281.15,2375266.8,16400,33804.27,1,0.49,43149.32
14490000,155.17,102.53,288.51,2837899.5,257.7,357838.66,199.37,281.15,281.15,2474029.2,16400,34170.28,1,0.52,42773.96
14493600,70.84,105.37,288.92,2838356.2,176.2,258994.47,73.81,281.15,281.15,2562643.5,16400,34483.57,1,0.91,35155.43
14497200,73.37,97.33,287.72,2838812.8,170.7,251315.23,89.46,281.15,281.15,2313681.5,16400,33567.34,1,0.79,35325.37
14500800,73.68,93.12,287.06,2839269.5,166.8,244878.14,97.75,281.15,281.15,2186348,16400,33057.08,1,0.76,35345.87
14504400,74.08,89.62,286.48,2839726,163.7,238815.08,105.9,281.15,281.15,2081677.6,16400,32617.9,1,0.73,35373.63
14508000,58.35,88.15,286.24,2840182.8,146.5,222574.42,83.29,281.15,281.15,2038554.6,16400,32431.98,1,0.83,34335.24
14511600,62.18,83.32,285.4,2840639.2,145.5,215215.38,97.85,281.15,281.15,1898004.6,16400,31806.68,1,0.75,34588.2
14515200,56.34,88.16,286.24,2841096,144.5,220999.6,77.17,281.15,281.15,2038593,16400,32432.14,1,0.86,34207.56
14518800,52.98,89.62,286.48,2841552.5,142.6,221220.42,69.88,281.15,281.15,2081703,16400,32618.01,1,0.94,33999.1
14522400,63.18,89.62,286.48,2842009.2,152.8,229362.81,87.06,281.15,281.15,2081696.4,16400,32617.98,1,0.8,34654.36
14526000,60.55,88.15,286.24,2842465.8,148.7,224340.2,85.82,281.15,281.15,2038547.1,16400,32431.94,1,0.81,34480.52
14529600,63.24,88.16,286.24,2842922.2,151.4,226549.61,90.11,281.15,281.15,2038557.6,16400,32431.99,1,0.79,34658.38
14533200,60.88,86.62,285.98,2843379,147.5,221470.11,89.55,281.15,281.15,1993680.1,16400,32235.5,1,0.79,34502.41
14536800,64.27,86.63,285.98,2843835.5,150.9,224253.58,93.59,281.15,281.15,1993694.6,16400,32235.57,1,0.77,34725.72
14540400,84.96,93.84,287.17,2844292.2,178.8,256834.66,108.72,281.15,281.15,2208036,16400,33145.89,1,0.71,36169.82
14544000,85.06,95.54,287.44,2844748.8,180.6,259763.89,106.99,281.15,281.15,2259391,16400,33353.09,1,0.71,36177.82
14547600,80.8,98.5,287.9,2845205.5,179.3,260064.12,97.59,281.15,281.15,2349537.2,16400,33706.08,1,0.76,35852.31
14551200,89.18,94.32,287.25,2845662,183.5,261890.53,115.99,281.15,281.15,2222414.5,16400,33204.34,1,0.68,36505.32
14554800,89.67,92.53,286.96,2846118.8,182.2,259244.1,122.1,281.15,281.15,2168497.8,16400,32983.42,1,0.67,36545.03
14558400,89.7,88.9,286.36,2846575.2,178.6,252288.17,135.97,281.15,281.15,2060403,16400,32526.53,1,0.66,36547.68
14562000,92.67,84.03,285.53,2847032,176.7,244544.34,170.59,281.15,281.15,1918293.6,16400,31898.73,1,0.63,36789.4
14565600,88.38,88.72,286.33,2847488.5,177.1,250600.6,126.39,281.15,281.15,2055252.4,16400,32504.31,1,0.66,36440.93
14569200,67.84,106.96,289.87,2847945.2,174.8,262066.52,59.48,281.15,281.15,2653288.2,16400,34654.18,1,1,34958.4
14572800,71.12,104.08,288.74,2848401.8,175.2,257890.31,78.14,281.15,281.15,2522381.2,16400,34343.03,1,0.88,35174.27
14576400,76.21,102.29,288.47,2848858.5,178.5,260622.61,84.46,281.15,281.15,2466547,16400,34143.16,1,0.81,35520.5
14580000,82.48,94.32,287.25,2849315,176.8,255214.6,107.01,281.15,281.15,2222388.8,16400,33204.23,1,0.72,35978.86
14583600,83.73,92.47,286.95,2849771.8,176.2,253219.42,112.16,281.15,281.15,2166746,16400,32976.16,1,0.7,36074.67
14587200,78.81,90.89,286.7,2850228.2,169.7,245606.77,111.75,281.15,281.15,2119651.2,16400,32779.23,1,0.72,35705.18
14590506,79.08,81.53,285.05,2850647.5,160.61,225503.42,192.96,281.15,281.15,1846683.9,16400,31571.25,1,0.66,35621.28
14590506,79.08,81.53,285.05,2850647.5,160.61,225503.42,0,281.15,281.15,1846683.9,16400,31571.25,1,0.66,35621.28
14590800,77.82,81.98,284.88,2850685,159.8,225540.27,118.45,281.15,281.15,1859519.6,16400,31630.48,1,0.67,35549.92
14594400,63.28,82.02,282.36,2851141.5,145.3,213097.89,27.73,281.15,281.15,1860621.8,16400,31635.56,1,0.74,34572.53
14598000,64.38,82.02,281.63,2851598.2,146.4,213994.27,19.14,281.15,281.15,1860648.9,16400,31635.68,1,0.73,34643.88
14601600,64.88,82.02,281.53,2852054.8,146.9,214403.7,18.44,281.15,281.15,1860654.6,16400,31635.71,1,0.73,34676.45
14605200,62.78,82.02,281.54,2852511.5,144.8,212696.34,16.36,281.15,281.15,1860653.1,16400,31635.7,1,0.74,34539.04
14608800,64.88,82.02,280.68,2852968,146.9,214405.34,9.7,281.15,281.15,1860673.6,16400,31635.8,1,0.73,34675.85
14612400,67.28,82.02,279.58,2853424.8,149.3,216394.22,2.94,281.15,281.15,1860694.5,16400,31635.89,1,0.71,34831.73
14616000,66.18,82.02,279.38,2853881.2,148.2,215480.38,0.7,281.15,281.15,1860700.9,16400,31635.92,1,0.72,34759.56
14619600,63.88,82.02,279.9,2854338,145.9,213590.7,2.36,281.15,281.15,1860691.1,16400,31635.88,1,0.73,34609.84
14623200,67.78,82.02,279.64,2854794.5,149.8,216812.89,3.8,281.15,281.15,1860695.5,16400,31635.9,1,0.71,34864.49
14626800,69.38,82.02,280.18,2855251.2,151.4,218162.38,9.52,281.15,281.15,1860688.6,16400,31635.86,1,0.7,34969.88
14630400,73.28,82.02,281.31,2855707.8,155.3,221523.34,24.43,281.15,281.15,1860665.8,16400,31635.76,1,0.68,35230.53
14634000,81.48,82.02,282.22,2856164.5,163.5,228918.47,45.79,281.15,281.15,1860635.5,16400,31635.62,1,0.65,35815.78
14637600,85.08,82.02,281.45,2856621,167.1,232306.56,37.99,281.15,281.15,1860644.6,16400,31635.66,1,0.64,36091.84
14641200,86.08,82.02,281.26,2857077.8,168.1,233263.39,36.51,281.15,281.15,1860660.8,16400,31635.73,1,0.63,36170.25
14644800,84.38,82.02,281.15,2857534.2,166.4,231642.25,33.43,281.15,281.15,1860663.8,16400,31635.75,1,0.64,36037.03
14648400,92.88,82.02,281.99,2857990.8,174.9,239937.48,53.89,281.15,281.15,1860644.4,16400,31635.66,1,0.62,36719.54
14652000,86.18,82.02,282.09,2858447.5,168.2,233357.94,48.82,281.15,281.15,1860645.6,16400,31635.66,1,0.63,36178.78
14655600,87.78,82.02,283.06,2858904,169.8,234899.97,69.54,281.15,281.15,1860604.6,16400,31635.48,1,0.63,36306.85
14659200,93.48,82.02,282.76,2859360.8,175.5,240539.12,69.33,281.15,281.15,1860613.1,16400,31635.52,1,0.61,36769.6
14662800,92.28,82.02,283.06,2859817.2,174.3,239333.55,74.82,281.15,281.15,1860598.2,16400,31635.45,1,0.61,36671.43
14666400,90.68,82.02,282.81,2860274,172.7,237742.39,67.22,281.15,281.15,1860610.4,16400,31635.5,1,0.62,36540.54
14670000,88.48,82.02,282.49,2860730.5,170.5,235581.95,58.32,281.15,281.15,1860621.2,16400,31635.55,1,0.63,36362.38
14673600,73.58,82.02,281.76,2861187.2,155.6,221784.53,30.69,281.15,281.15,1860644.8,16400,31635.66,1,0.68,35251.27
14677200,62.68,82.02,281.76,2861643.8,144.7,212615.08,18.96,281.15,281.15,1860647,16400,31635.67,1,0.74,34532.66
14680800,61.38,82.02,281.59,2862100.5,143.4,211574.22,15.5,281.15,281.15,1860651,16400,31635.69,1,0.75,34446.86
14684400,54.18,82.02,282.12,2862557,136.2,206006.25,13.79,281.15,281.15,1860637.2,16400,31635.63,1,0.81,33983.88
14688000,57.68,82.02,281.45,2863013.8,139.7,208671.38,9.94,281.15,281.15,1860653.1,16400,31635.7,1,0.78,34203.05
14691600,50.88,82.02,281.71,2863470.2,132.9,203538.52,5.29,281.15,281.15,1860654.5,16400,31635.71,1,0.84,33779.57
14695200,52.88,82.02,278.58,2863927,134.9,206365.77,0,281.15,281.15,1860708.5,16400,31635.96,1,0.82,33698.02
14698800,58.68,82.02,278.37,2864383.5,140.7,210836.22,0,281.15,281.15,1860719.6,16400,31636.01,1,0.77,34065.81
14702400,65.18,82.02,278.49,2864840.2,147.2,215838.4,0,281.15,281.15,1860714.8,16400,31635.98,1,0.73,34517.3
14706000,64.38,82.02,277.8,2865296.8,146.4,215310.81,0,281.15,281.15,1860729.2,16400,31636.05,1,0.73,34447.74
14709600,65.78,82.02,279.3,2865753.5,147.8,216152.52,4.32,281.15,281.15,1860711.4,16400,31635.97,1,0.72,34572.8
14713200,86.48,82.02,281.51,2866210,168.5,234667.08,53.35,281.15,281.15,1860667.8,16400,31635.77,1,0.63,36040.71
14716800,102.98,82.02,283.07,2866666.8,185,251438.56,121.22,281.15,281.15,1860613,16400,31635.52,1,0.58,37395.59
14720400,102.69,82.01,284.27,2867123.2,184.7,251016.23,220.74,281.15,281.15,1860310.8,16400,31634.12,1,0.58,37383.91
14724000,107.19,82.01,284.06,2867580,189.2,255901.05,213.98,281.15,281.15,1860372.6,16400,31634.41,1,0.57,37758.5
14727600,104.7,82,284.76,2868036.5,186.7,253084.78,287.51,281.15,281.15,1859972.9,16400,31632.57,1,0.58,37560.04
14731200,102.6,82,284.49,2868493.2,184.6,250876.16,245.09,281.15,281.15,1860150.8,16400,31633.39,1,0.58,37379.32
14733259,102.43,82,285.25,2868754.2,184.43,250591.89,355.09,281.15,281.15,1860018.4,16400,31632.78,1,0.58,37378.84
14733259,102.43,82,285.25,2868754.2,184.43,250591.89,165.38,281.15,281.15,1860018.4,16400,31632.78,1,0.58,37378.84
14734800,99.05,85.25,285.74,2868949.8,184.3,253975.12,175.83,281.15,281.15,1953542.1,16400,32057.23,1,0.61,37316.59
14738400,101.75,85.24,285.74,2869406.5,187,256846.3,183.24,281.15,281.15,1953490.9,16400,32057,1,0.62,37540.44
14742000,98.91,87.39,286.11,2869863,186.3,258626.66,163.52,281.15,281.15,2016202.5,16400,32334.49,1,0.62,37304.38
14745600,91.85,91.85,286.85,2870319.8,183.7,260224.56,123.95,281.15,281.15,2148146.8,16400,32898.81,1,0.66,36722.27
14749200,95.94,88.66,286.32,2870776.2,184.6,258192.38,152.91,281.15,281.15,2053388.9,16400,32496.25,1,0.63,37058.86
14752800,96.07,85.83,285.84,2871233,181.9,252187.88,169.59,281.15,281.15,1970391.5,16400,32132.36,1,0.62,37069.81
14756400,89.12,85.98,285.87,2871689.5,175.1,245476.52,151.81,281.15,281.15,1974761,16400,32151.77,1,0.64,36500.86
14758392,79.54,81.56,285.05,2871942.2,161.1,226011.42,199.63,281.15,281.15,1847542.4,16400,31575.22,1,0.66,35638.15
14758392,79.54,81.56,285.05,2871942.2,161.1,226011.42,0,281.15,281.15,1847542.4,16400,31575.22,1,0.66,35638.15
14760000,67.79,82.01,284.51,2872146,149.8,216869.12,86.11,281.15,281.15,1860362.1,16400,31634.36,1,0.71,34853.38
14763600,56.89,82.01,284.51,2872602.8,138.9,208113.83,67.6,281.15,281.15,1860430.8,16400,31634.68,1,0.78,34139.29
14767200,60.18,82.02,284.05,2873059.2,142.2,210678.17,58.26,281.15,281.15,1860683.8,16400,31635.84,1,0.76,34353.07
