Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
14770800,59.68,82.02,284.21,2873516,141.7,210284.23,62.06,281.15,281.15,1860674.5,16400,31635.8,1,0.76,34319.95
14774400,51.07,82.03,283.48,2873972.5,133.1,203756.95,31.18,281.15,281.15,1860911,16400,31636.89,1,0.84,33776.56
14778000,51.16,82.04,282.47,2874429.2,133.2,203838.58,14.64,281.15,281.15,1861136.2,16400,31637.92,1,0.84,33781.21
14781600,63.16,82.04,281.75,2874885.8,145.2,213071.1,19.25,281.15,281.15,1861167.6,16400,31638.07,1,0.74,34547.67
14785200,99.26,82.04,281.54,2875342.5,181.3,246548.12,53,281.15,281.15,1861174.4,16400,31638.1,1,0.61,37230.38
14788800,78.66,82.04,280.68,2875799,160.7,226396.14,23.15,281.15,281.15,1861196.6,16400,31638.2,1,0.67,35589.69
14792400,70.86,82.04,280.25,2876255.8,152.9,219495.64,11.64,281.15,281.15,1861221.4,16400,31638.32,1,0.7,35051.23
14796000,80.86,82.04,282.03,2876712.2,162.9,228413.7,42.27,281.15,281.15,1861175,16400,31638.1,1,0.65,35752.78
14799600,94.76,82.04,283.47,2877169,176.8,241901.4,88.93,281.15,281.15,1861154.6,16400,31638.01,1,0.61,36859.77
14803200,125.08,82.02,284.59,2877625.5,207.1,275693.28,217.01,281.15,281.15,1860570.9,16400,31635.32,1,0.52,39501.66
14806800,123.09,82.01,285.22,2878082.2,205.1,273243.3,288.41,281.15,281.15,1860317.9,16400,31634.16,1,0.53,39324.31
14806888,123.19,82.01,285.25,2878093.5,205.2,273361.06,293.33,281.15,281.15,1860312,16400,31634.13,1,0.53,39334.19
14806888,123.19,82.01,285.25,2878093.5,205.2,273361.06,63.01,281.15,281.15,1860312,16400,31634.13,1,0.53,39334.19
14810400,117.66,91.44,286.79,2878538.8,209.1,288187.8,184.25,281.15,281.15,2136025.2,16400,32848.1,1,0.58,38899.24
14814000,163.24,95.08,287.37,2878995.5,283.3,357208.03,255.63,281.15,281.15,2245451.8,16400,33297.28,1,0.48,43166.71
14817600,163.3,86.61,285.98,2879452,293.7,338742.28,312.14,281.15,281.15,1993192.4,16400,32233.35,1,0.45,43167.18
14821200,163.27,90.51,286.63,2879908.8,298.4,347773.47,281.11,281.15,281.15,2108203.5,16400,32730.83,1,0.46,43166.97
14824800,163.26,91.52,286.8,2880365.2,308.3,349966.9,273.88,281.15,281.15,2138362.2,16400,32857.9,1,0.46,43166.91
14828400,163.25,93.65,287.14,2880822,316.4,354382,261.37,281.15,281.15,2202184.8,16400,33122,1,0.47,43166.79
14832000,163.27,91.23,286.75,2881278.5,318.5,349341.44,277.75,281.15,281.15,2129635.5,16400,32821.28,1,0.46,43166.93
14835600,163.26,92.69,286.99,2881735.2,324.9,352428.03,268.44,281.15,281.15,2173378.2,16400,33003.61,1,0.47,43166.85
14839200,163.26,91.44,286.79,2882191.8,301.6,349798.44,278.28,281.15,281.15,2135963.8,16400,32847.84,1,0.46,43166.92
14842800,163.26,92.81,287.01,2882648.5,292.8,352680.72,273.26,281.15,281.15,2176984.5,16400,33018.5,1,0.47,43166.84
14846164,163.33,81.55,285.05,2883075,273.18,325796.97,495.32,281.15,281.15,1847098.5,16400,31573.17,1,0.43,43064.93
14846164,163.33,81.55,285.05,2883075,273.18,325796.97,264.63,281.15,281.15,1847098.5,16400,31573.17,1,0.43,43064.93
14846400,163.33,81.99,284.95,2883105,271.8,326978.5,360.95,281.15,281.15,1859795.2,16400,31631.75,1,0.43,43079.93
14850000,163.33,82.01,284.08,2883561.8,250.5,327069.25,258.81,281.15,281.15,1860436.4,16400,31634.7,1,0.43,43063.86
14853600,117.99,82.01,284.21,2884018.2,200,267352.28,172.73,281.15,281.15,1860428,16400,31634.66,1,0.54,38808.75
14857200,100.27,82.03,282.89,2884475,182.3,247734.1,81.99,281.15,281.15,1860866.6,16400,31636.68,1,0.59,37285.51
14860800,97.97,82.03,283.24,2884931.5,180,245329.19,88.04,281.15,281.15,1860836.5,16400,31636.55,1,0.6,37095.33
14864400,75.87,82.03,282.25,2885388.2,157.9,224006.17,41.37,281.15,281.15,1860895.1,16400,31636.81,1,0.68,35362.36
14868000,74.27,82.03,281.8,2885844.8,156.3,222588.84,32.61,281.15,281.15,1860910.8,16400,31636.89,1,0.68,35251.39
14871600,75.97,82.03,280.81,2886301.2,158,224100.4,22.12,281.15,281.15,1860940.5,16400,31637.02,1,0.67,35367.9
14875200,74.17,82.03,280.81,2886758,156.2,222503.72,20.42,281.15,281.15,1860942,16400,31637.03,1,0.68,35243.65
14878800,77.77,82.03,280.82,2887214.5,159.8,225718.6,24,281.15,281.15,1860944.5,16400,31637.04,1,0.67,35495.02
14882400,82.97,82.03,283.23,2887671.2,165,230504.73,69.22,281.15,281.15,1860896.5,16400,31636.82,1,0.65,35883.59
14886000,108.38,82.02,284.21,2888127.8,190.4,256483.28,144.33,281.15,281.15,1860585.1,16400,31635.39,1,0.56,37968.03
14889600,131.2,82,285.07,2888584.5,213.2,283305.16,297.85,281.15,281.15,1860067,16400,31633,1,0.51,40080.95
14890833,138.77,82,285.25,2888740.8,220.77,292973.12,345.19,281.15,281.15,1859965.4,16400,31632.53,1,0.49,40839.64
14890833,138.77,82,285.25,2888740.8,220.77,292973.12,157.01,281.15,281.15,1859965.4,16400,31632.53,1,0.49,40839.64
14893200,150.48,84.82,285.66,2889041,235.3,315874.56,294.09,281.15,281.15,1941118.2,16400,32001.57,1,0.47,42287.48
14896800,163.26,91.99,286.88,2889497.8,293,350969.6,270.12,281.15,281.15,2152494.2,16400,32916.94,1,0.47,43166.89
14900400,163.24,94.77,287.32,2889954.2,293.9,356595.4,252.93,281.15,281.15,2235949.2,16400,33259.05,1,0.48,43166.73
14904000,163.2,100.17,288.16,2890411,297.1,366306.97,223.6,281.15,281.15,2400976.2,16400,33901.22,1,0.49,43166.4
14907600,163.18,103.45,288.64,2890867.5,300.6,371453.1,208.29,281.15,281.15,2502801,16400,34273.59,1,0.5,43166.2
14911200,163.21,98.62,287.92,2891324.2,300.9,363685.47,239.25,281.15,281.15,2353222.2,16400,33720.22,1,0.49,43166.5
14914800,163.26,92.49,286.96,2891780.8,301.4,352017.1,268.95,281.15,281.15,2167438.2,16400,32979.03,1,0.47,43166.86
14918400,163.24,94.51,287.28,2892237.5,306.5,356087.28,256.45,281.15,281.15,2228066.8,16400,33227.22,1,0.47,43166.74
14922000,163.22,98.55,287.91,2892694,302.7,363559.22,233.25,281.15,281.15,2351091,16400,33712.04,1,0.49,43166.5
14925600,163.25,93.78,287.16,2893150.8,292.3,354651.47,259.54,281.15,281.15,2206232.2,16400,33138.53,1,0.47,43166.79
14929200,163.26,91.44,286.79,2893607.2,296,349797.75,279.3,281.15,281.15,2135939.2,16400,32847.74,1,0.46,43166.92
14932800,163.31,84.82,285.66,2894064,285.5,334278.84,327.8,281.15,281.15,1941060.6,16400,32001.31,1,0.44,43167.28
14936400,156.44,96.67,287.62,2894520.5,253.1,349988.34,233.95,281.15,281.15,2293605.2,16400,33488.69,1,0.5,42879.18
14940000,163.26,91.68,286.82,2894977.2,255.3,350313.7,277.29,281.15,281.15,2143157.8,16400,32877.97,1,0.46,43166.91
14943600,163.29,87.69,286.16,2895433.8,253.4,341346.34,303.91,281.15,281.15,2024955.1,16400,32372.75,1,0.45,43167.13
14947200,135.21,87.69,286.16,2895890.5,222.9,302172.25,250.72,281.15,281.15,2024981.2,16400,32372.87,1,0.52,40574.04
14950800,125.71,84.49,285.61,2896347,210.2,282601.97,251.42,281.15,281.15,1931530.4,16400,31958.46,1,0.53,39646.5
14954400,116.87,83.33,285.4,2896803.8,200.2,269148.34,235.15,281.15,281.15,1898033,16400,31806.81,1,0.55,38829.31
14958000,106.94,88.16,286.24,2897260.2,195.1,269017.72,178.95,281.15,281.15,2038594.4,16400,32432.15,1,0.6,37973.04
14961600,101.95,91.55,286.8,2897717,193.5,270386.2,149.5,281.15,281.15,2139344.5,16400,32862.01,1,0.63,37556.23
14965200,96.05,91.55,286.8,2898173.5,187.6,264040.34,133.12,281.15,281.15,2139327.5,16400,32861.94,1,0.65,37067.52
14968800,103.63,94.47,287.27,2898630.2,198.1,277577.16,137.21,281.15,281.15,2227060,16400,33223.15,1,0.63,37695.75
14972400,117.04,95.96,287.51,2899086.8,213,295745.9,163.9,281.15,281.15,2271961.5,16400,33403.14,1,0.6,38844.34
14976000,125.29,103.11,288.59,2899543.5,228.4,316938.12,144.35,281.15,281.15,2492150.5,16400,34235.53,1,0.6,39606.02
14979600,124.66,103.74,288.69,2900000,228.4,316957.75,143.33,281.15,281.15,2511758,16400,34305.45,1,0.61,39546.32
14983200,163.19,101.8,288.4,2900456.5,309,368936.12,217.66,281.15,281.15,2451466.2,16400,34088.2,1,0.5,43166.3
14986800,163.17,104.71,288.83,2900913.2,317.7,373275.12,202.15,281.15,281.15,2541977.5,16400,34411.81,1,0.51,43166.11
14990400,163.19,102.79,288.55,2901369.8,320.9,370455.47,213.11,281.15,281.15,2482065.2,16400,34199.29,1,0.5,43166.23
14994000,163.13,110.46,289.64,2901826.5,319.9,380680.25,176.53,281.15,281.15,2723557.8,16400,35017.45,1,0.52,43165.73
14997600,163.23,96.76,287.63,2902283,321.2,360362.66,244.56,281.15,281.15,2296355.5,16400,33499.5,1,0.48,43166.61
15001200,163.21,99.48,288.05,2902739.8,335.4,365154.78,226.61,281.15,281.15,2379729,16400,33821.18,1,0.49,43166.44
15004800,163.17,105.52,288.95,2903196.2,331.1,374420.06,199.79,281.15,281.15,2567536.8,16400,34500.44,1,0.51,43166.06
15008400,163.2,100.88,288.26,2903653,331,367473.97,225.11,281.15,281.15,2422959,16400,33983.19,1,0.49,43166.36
15012000,163.23,97.11,287.69,2904109.5,328.3,361007.4,237.92,281.15,281.15,2307202.8,16400,33542.03,1,0.48,43166.59
15015600,163.26,92.43,286.95,2904566.2,323.5,351891.5,268.98,281.15,281.15,2165629,16400,32971.53,1,0.47,43166.86
15019200,163.24,95.3,287.41,2905022.8,316.1,357624.88,249.32,281.15,281.15,2252084.5,16400,33323.88,1,0.49,43166.7
15022800,163.26,92.44,286.95,2905479.5,297.3,351910.97,271.2,281.15,281.15,2165885,16400,32972.59,1,0.47,43166.86
15026400,163.27,90.44,286.62,2905936,288.9,347629.44,284.05,281.15,281.15,2106219.8,16400,32722.43,1,0.46,43166.98
15030000,163.33,81.75,285.1,2906392.8,287.3,326304.1,417.4,281.15,281.15,1852809.1,16400,31599.55,1,0.43,43087.25
15033600,163.33,82.2,285.1,2906849.2,281.2,327901.6,5000,281.15,281.15,1865691.1,16400,31658.88,1,0.43,42937.16
15033898,163.33,82.2,285.05,2906887,280.63,327921.9,5000,281.15,281.15,1865811.6,16400,31659.43,1,0.43,42935.82
15033898,163.33,82.2,285.05,2906887,280.63,327921.9,4900.85,281.15,281.15,1865811.6,16400,31659.43,1,0.43,42935.82
15037200,163.33,82.25,284.34,2907306,274.3,328093.03,4235.89,281.15,281.15,1867054.8,16400,31665.14,1,0.43,42920.65
15040800,123.36,82.24,284.54,2907762.5,205.6,274744.84,3632.06,281.15,281.15,1866872.5,16400,31664.31,1,0.53,39164.7
15044400,126.54,82.26,284.07,2908219.2,208.8,278705.7,3284.65,281.15,281.15,1867403.8,16400,31666.75,1,0.52,39460.07
15048000,128.04,82.26,284.04,2908675.8,210.3,280553.22,3288.57,281.15,281.15,1867518.8,16400,31667.28,1,0.52,39604.24
15051600,131.02,82.28,283.58,2909132.5,213.3,284327.97,2995.67,281.15,281.15,1868139.6,16400,31670.13,1,0.51,39889.07
15055200,129.37,82.23,285.07,2909589,211.6,282057.53,4234.28,281.15,281.15,1866522.6,16400,31662.7,1,0.51,39752.63
15055619,132.03,82.22,285.25,2909642.2,214.25,285354.7,4481.46,281.15,281.15,1866211.1,16400,31661.27,1,0.51,40018.69
15055619,132.03,82.22,285.25,2909642.2,214.25,285354.7,3402.35,281.15,281.15,1866211.1,16400,31661.27,1,0.51,40018.69
15058800,144.61,89.79,286.51,2910045.8,234.4,319411.22,248.02,281.15,281.15,2086896.2,16400,32640.2,1,0.51,41577.28
15062400,148.47,94.93,287.35,2910502.2,243.4,335225.28,226.67,281.15,281.15,2240711.2,16400,33278.23,1,0.51,42049.62
15066000,163.2,101.12,288.3,2910959,346.6,367851.28,218.49,281.15,281.15,2430304.5,16400,34010.39,1,0.49,43166.34
15069600,163.18,103.52,288.65,2911415.5,337.4,371550,210.33,281.15,281.15,2504799.8,16400,34280.72,1,0.5,43166.19
15073200,163.19,102.74,288.54,2911872.2,340.2,370384.06,213.63,281.15,281.15,2480599,16400,34194,1,0.5,43166.24
15076800,163.22,97.19,287.7,2912328.8,346.1,361155.03,242.16,281.15,281.15,2309616.2,16400,33551.47,1,0.48,43166.58
15080400,163.17,104.93,288.86,2912785.5,340.8,373592.97,200.03,281.15,281.15,2549022.5,16400,34436.36,1,0.51,43166.1
15084000,163.13,109.8,289.55,2913242,338.2,379908.7,181.48,281.15,281.15,2702578.8,16400,34949.7,1,0.52,43165.77
15087600,163.19,101.6,288.37,2913698.8,336.9,368621.8,217.63,281.15,281.15,2445281.2,16400,34065.54,1,0.51,43166.31
15091200,163.18,103.22,288.61,2914155.2,339.1,371111.66,209.39,281.15,281.15,2495656.2,16400,34248.08,1,0.5,43166.21
15094800,163.19,102.25,288.47,2914611.8,345.1,369630.38,215.83,281.15,281.15,2465309.2,16400,34138.67,1,0.5,43166.27
15098400,163.23,96.18,287.54,2915068.5,332.1,359298.16,252.04,281.15,281.15,2278811.8,16400,33430.3,1,0.48,43166.65
15102000,163.21,99.34,288.03,2915525,304,364922.6,234.86,281.15,281.15,2375396,16400,33804.76,1,0.49,43166.45
15105600,163.29,87.92,286.2,2915981.8,285,341883.78,305.3,281.15,281.15,2031603,16400,32401.74,1,0.45,43167.11
15109200,163.3,86.13,285.89,2916438.2,273.2,337578.3,315.52,281.15,281.15,1979343.8,16400,32172.1,1,0.45,43167.21
15112800,163.31,84.08,285.54,2916895,258.4,332372.9,329.81,281.15,281.15,1919665,16400,31904.93,1,0.44,43167.32
15116400,163.32,83.33,285.4,2917351.5,258,330418.72,336.03,281.15,281.15,1898158.6,16400,31807.38,1,0.44,43167.36
15120000,122.47,83.33,285.4,2917808.2,205.8,275776.22,249.22,281.15,281.15,1898164.4,16400,31807.41,1,0.53,39340.31
15123600,100.31,84.49,285.61,2918264.8,184.8,253530.3,188.82,281.15,281.15,1931535.6,16400,31958.48,1,0.6,37420.95
15127200,101.51,84.49,285.61,2918721.5,186,254815.9,191.64,281.15,281.15,1931554.6,16400,31958.57,1,0.6,37520.29
15129709,102.7,81.7,285.05,2919039.8,184.4,249428.44,344.18,281.15,281.15,1851386.6,16400,31592.98,1,0.58,37439.39
15129709,102.7,81.7,285.05,2919039.8,184.4,249428.44,156.14,281.15,281.15,1851386.6,16400,31592.98,1,0.58,37439.39
15130800,101.63,82.07,284.9,2919178,183.7,249331.66,216.27,281.15,281.15,1862130.6,16400,31642.5,1,0.58,37363.02
15134400,96.12,82.08,284.83,2919634.8,178.2,243614.9,191.25,281.15,281.15,1862217.4,16400,31642.9,1,0.6,36901.76
15138000,102.3,82.1,284.36,2920091.2,184.4,250140.83,158.36,281.15,281.15,1862984.2,16400,31646.43,1,0.58,37406.33
15139663,99.64,82.08,285.25,2920302.2,181.72,247231.44,254.4,281.15,281.15,1862247.4,16400,31643.04,1,0.59,37207
15139663,99.64,82.08,285.25,2920302.2,181.72,247231.44,0,281.15,281.15,1862247.4,16400,31643.04,1,0.59,37207
15141600,92.28,86.32,285.92,2920548,178.6,249392.56,149.69,281.15,281.15,1984672.6,16400,32195.7,1,0.63,36757.69
15145200,90.7,84.6,285.63,2921004.5,175.3,243902.3,159.25,281.15,281.15,1934723.5,16400,31972.83,1,0.63,36628.66
15148800,95.37,87.43,286.11,2921461.2,182.8,254991.05,149.5,281.15,281.15,2017187,16400,32338.8,1,0.63,37011.81
15152400,62.08,97.52,287.75,2921917.8,159.6,241603.6,68.78,281.15,281.15,2319577,16400,33590.3,1,0.92,34582.05
15156000,63.94,103.06,288.64,2922374.5,167,250722.94,65.15,281.15,281.15,2495722.5,16400,34229.53,1,1,34704.03
15159600,80,101.6,288.37,2922831,181.6,263446.44,90.68,281.15,281.15,2445287.5,16400,34065.57,1,0.79,35792.45
15163200,89.92,94.28,287.24,2923287.8,184.2,262581.12,116.92,281.15,281.15,2221288.8,16400,33199.77,1,0.69,36564.88
15166800,102.34,98.16,287.85,2923744.2,200.5,282145.4,120.99,281.15,281.15,2339041.5,16400,33665.7,1,0.66,37589.36
15170400,107.23,99.97,288.13,2924201,207.2,290402.34,125.41,281.15,281.15,2394711.8,16400,33877.7,1,0.65,37997.35
15174000,111.34,97.46,287.74,2924657.5,208.8,291404.4,145.44,281.15,281.15,2317660.2,16400,33582.84,1,0.62,38346.2
15177600,111.56,94.54,287.29,2925114.2,206.1,286761.53,160.5,281.15,281.15,2229090,16400,33231.36,1,0.61,38364.61
15181200,107.6,97.6,287.76,2925570.8,205.2,287265.22,137.17,281.15,281.15,2322011.8,16400,33599.77,1,0.63,38028.34
15184800,101.59,99.91,288.12,2926027.5,201.5,283879.94,120.63,281.15,281.15,2392895.2,16400,33870.87,1,0.67,37526.95
15188400,104.71,90.49,286.63,2926484,195.2,271361.8,169.86,281.15,281.15,2107596.8,16400,32728.26,1,0.61,37786.19
15192000,106.73,85.77,285.83,2926940.8,192.5,263486.8,197.91,281.15,281.15,1968824,16400,32125.38,1,0.58,37954.88
15195600,97.46,83.44,285.42,2927397.2,180.9,248034.94,187.06,281.15,281.15,1901419.4,16400,31822.21,1,0.6,37184.3
15199200,98.76,82.24,285.21,2927854,181,246418.16,196.56,281.15,281.15,1866788.8,16400,31663.92,1,0.59,37292.57
15200163,97.72,81.73,285.05,2927976,179.45,244280.12,338.74,281.15,281.15,1852199.4,16400,31596.73,1,0.59,37016.36
15200163,97.72,81.73,285.05,2927976,179.45,244280.12,151.41,281.15,281.15,1852199.4,16400,31596.73,1,0.59,37016.36
15202800,93.1,82.1,284.6,2928310.5,175.2,240639.2,159.91,281.15,281.15,1862849,16400,31645.81,1,0.61,36636.34
15206400,89.5,82.1,284.47,2928767,171.6,237085.66,134,281.15,281.15,1862955.6,16400,31646.3,1,0.62,36337.9
15210000,84.69,82.11,284.12,2929223.8,166.8,232454.44,105.64,281.15,281.15,1863260.8,16400,31647.7,1,0.64,35953.43
15213600,79.07,82.13,283.73,2929680.2,161.2,227225.98,82.77,281.15,281.15,1863703.1,16400,31649.73,1,0.66,35528
15217200,77.98,82.12,283.97,2930137,160.1,226230.61,89.02,281.15,281.15,1863432.9,16400,31648.49,1,0.67,35449.47
15220800,79.95,82.15,282.71,2930593.5,162.1,228039.81,57.39,281.15,281.15,1864302.1,16400,31652.49,1,0.66,35591.34
15224400,78.86,82.14,283.23,2931050.2,161,227034.88,68.02,281.15,281.15,1864132.4,16400,31651.71,1,0.66,35511.68
15228000,79.19,82.11,284.47,2931506.8,161.3,227326.4,111.44,281.15,281.15,1863180.9,16400,31647.33,1,0.66,35537.93
15231600,80.21,82.09,285.07,2931963.5,162.3,228223.8,167.86,281.15,281.15,1862517,16400,31644.28,1,0.66,35621.59
15232159,79.24,82.09,285.25,2932034.5,161.32,227309.61,187.33,281.15,281.15,1862494,16400,31644.17,1,0.66,35553.47
15232159,79.24,82.09,285.25,2932034.5,161.32,227309.61,0,281.15,281.15,1862494,16400,31644.17,1,0.66,35553.47
15235200,63.97,92.03,286.88,2932420,156,234458.2,79.96,281.15,281.15,2153685.8,16400,32921.91,1,0.81,34705.54
15238800,63.43,100.17,288.16,2932876.8,163.6,246351.89,67.24,281.15,281.15,2400988.8,16400,33901.27,1,0.94,34670.48
15242400,64.39,103.51,288.93,2933333.2,167.9,253177.17,62.67,281.15,281.15,2519451.5,16400,34279.75,1,1,34733.38
15246000,69.91,101.79,288.4,2933790,171.7,254129.88,77.94,281.15,281.15,2451117.8,16400,34086.93,1,0.87,35094.14
15249600,63.89,103.01,289.07,2934246.5,166.9,253749.17,58.98,281.15,281.15,2515560,16400,34223.95,1,1,34700.78
15252033,63.83,102.94,297.81,2934555.2,166.76,237347.73,0,281.15,281.15,2934555.2,16400,34216.37,1,1,34696.37
15253200,63.79,102.91,300.17,2934703.2,166.7,209271.88,0,281.15,281.15,3046498.8,16400,34212.73,1,1,34694.25
15254419,64.16,103.28,297.63,2934857.8,167.45,232092.88,15.57,281.15,281.15,2934857.8,16400,34254.41,1,1,34718.55
15256800,64.89,104.01,288.74,2935159.8,168.9,252269.16,66.93,281.15,281.15,2521646.8,16400,34335.18,1,1,34765.96
15260400,70.29,109.41,290.67,2935616.5,179.7,267856.2,57.84,281.15,281.15,2757333,16400,34909.5,1,1,35119.4
15264000,68.54,107.66,289.29,2936073,176.2,259371.6,66.29,281.15,281.15,2639339.5,16400,34727.83,1,1,35004.23
15267600,80.92,102.78,288.55,2936529.8,183.7,265801.1,89.55,281.15,281.15,2481946.8,16400,34198.86,1,0.78,35860.85
15271200,85.62,95.58,287.45,2936986.2,181.2,260385.36,108.06,281.15,281.15,2260444.5,16400,33357.29,1,0.71,36222.12
15274800,78,97.7,287.78,2937443,175.7,256202.83,94.09,281.15,281.15,2325014.5,16400,33611.43,1,0.76,35647.31
15278400,79.65,91.65,286.82,2937899.5,171.3,247805.83,109.49,281.15,281.15,2142117.2,16400,32873.62,1,0.71,35767.06
15282000,83.33,89.77,286.51,2938356.2,173.1,247758.16,119.65,281.15,281.15,2086341.6,16400,32637.83,1,0.69,36043.66
15285600,84.92,85.98,285.87,2938812.8,170.9,241366.89,133.9,281.15,281.15,1974750,16400,32151.72,1,0.66,36167.4
15289200,77.97,85.23,285.74,2939269.5,163.2,233159,120.72,281.15,281.15,1952919.9,16400,32054.45,1,0.68,35645.26
15292295,76.67,81.63,285.05,2939662,158.3,223642.98,205.6,281.15,281.15,1849577.2,16400,31584.62,1,0.67,35392.23
15292295,76.67,81.63,285.05,2939662,158.3,223642.98,0,281.15,281.15,1849577.2,16400,31584.62,1,0.67,35392.23
15292800,75.46,82.04,284.93,2939726,157.5,223656.69,121.16,281.15,281.15,1861149.2,16400,31637.98,1,0.68,35330.15
15296400,70.74,82.06,284.38,2940182.8,152.8,219540.75,87.25,281.15,281.15,1861706.4,16400,31640.55,1,0.69,35009.11
15300000,64.94,82.06,284.47,2940639.2,147,214672.22,81.19,281.15,281.15,1861673.8,16400,31640.4,1,0.73,34628.93
15303600,72.44,82.06,284.45,2941096,154.5,221009,92.58,281.15,281.15,1861745.1,16400,31640.73,1,0.69,35122.63
15307200,65.64,82.06,284.49,2941552.5,147.7,215246.97,82.97,281.15,281.15,1861722.9,16400,31640.62,1,0.72,34674.57
15310471,69.48,82.04,285.25,2941967.2,151.52,218452.67,129.66,281.15,281.15,1861142.9,16400,31637.96,1,0.7,34928.49
15310471,69.48,82.04,285.25,2941967.2,151.52,218452.67,0,281.15,281.15,1861142.9,16400,31637.96,1,0.7,34928.49
15310800,69.22,82.68,285.29,2942009.2,151.9,219513.22,110.67,281.15,281.15,1879506.5,16400,31722.25,1,0.71,35048.73
15314400,63.75,92.45,286.95,2942465.8,156.2,234999.27,78.87,281.15,281.15,2165997.5,16400,32973.06,1,0.83,34691.72
15318000,70.06,106.44,289.08,2942922.2,176.5,259353.22,67.81,281.15,281.15,2596521.2,16400,34599.45,1,0.94,35103.79
15321600,75.56,106.64,289.1,2943379,182.2,264758.22,76.23,281.15,281.15,2602599.8,16400,34620.01,1,0.86,35475.28
15325200,60.16,99.24,289.34,2943835.5,159.4,252178.92,54.12,281.15,281.15,2438867.5,16400,33793.33,1,1,34454.84
15328800,65.79,104.91,289.82,2944292.2,170.7,259888.88,56.06,281.15,281.15,2600629.5,16400,34433.95,1,1,34824.6
15332400,66.89,106.01,289.73,2944748.8,172.9,260446.17,58.09,281.15,281.15,2622662,16400,34552.96,1,1,34896.33
15336000,66.34,105.46,290.68,2945205.5,171.8,264132.12,49.27,281.15,281.15,2659542.2,16400,34493.7,1,1,34860.46
15339600,67.29,106.41,291.32,2945662,173.7,266783.66,44.95,281.15,281.15,2716654.2,16400,34595.76,1,1,34922.45
15343200,67.09,106.21,291.55,2946118.8,173.3,267005.72,43.13,281.15,281.15,2723391.2,16400,34574.4,1,1,34909.39
15346800,63.89,103.01,291.32,2946575.2,166.9,263572.47,42.65,281.15,281.15,2629811.5,16400,34223.95,1,1,34700.78
15350400,68.09,107.21,290.48,2947032,175.3,265066.6,53.95,281.15,281.15,2692731,16400,34680.57,1,1,34974.75
15354000,64.49,103.61,290.55,2947488.5,168.1,261949.45,49.38,281.15,281.15,2606490,16400,34290.88,1,1,34739.9
15357600,63.04,102.16,290.34,2947945.2,165.2,259817.89,49.71,281.15,281.15,2559711.5,16400,34128.19,1,1,34645.29
15361200,61.25,100.35,289.92,2948401.8,161.6,256363.62,51.36,281.15,281.15,2494605.8,16400,33921.81,1,1,34527.34
15364800,56.99,96.01,289.36,2948858.5,153,249578.61,51.03,281.15,281.15,2361051.2,16400,33409.46,1,1,34248.46
15368400,50.35,89.05,288.83,2949315,139.4,226331.06,46.42,281.15,281.15,2168069.5,16400,32545.67,1,1,33836.52
15372000,48.86,87.44,289.1,2949771.8,136.3,221145.44,40.69,281.15,281.15,2139901,16400,32339.84,1,1,33743.02
15375600,77.47,97.33,287.72,2950228.2,174.8,255153.97,93.8,281.15,281.15,2313687,16400,33567.36,1,0.76,35609.42
15379200,79.36,95.54,287.44,2950685,174.9,254199.39,100.3,281.15,281.15,2259376.8,16400,33353.03,1,0.74,35745.43
15382800,79.58,93.12,287.06,2951141.5,172.7,250372.36,105.4,281.15,281.15,2186358.8,16400,33057.13,1,0.72,35761.43
15386400,75.6,95.3,287.41,2951598.2,170.9,250265.22,94.92,281.15,281.15,2252076.8,16400,33323.84,1,0.76,35477.78
15390000,81.88,89.62,286.48,2952054.8,171.5,246067.28,113.58,281.15,281.15,2081664.9,16400,32617.84,1,0.69,35933.67
15393600,77.93,94.47,287.27,2952511.5,172.4,251102.95,97.74,281.15,281.15,2227071.2,16400,33223.2,1,0.74,35641.69
15397200,75.51,98.09,287.84,2952968,173.6,254412.27,89.01,281.15,281.15,2336984.2,16400,33657.76,1,0.78,35471.77
15400800,83.43,100.37,288.19,2953424.8,183.8,265251.9,92.6,281.15,281.15,2407268,16400,33924.77,1,0.75,36051.3
15404400,84.26,110.24,289.61,2953881.2,194.5,276755.06,78.39,281.15,281.15,2716764.8,16400,34995.56,1,0.82,36115.39
15408000,81.61,114.99,290.25,2954338,196.6,277475,69.88,281.15,281.15,2868612,16400,35474.07,1,0.89,35913.08
15411600,74.69,113.81,290.52,2954794.5,188.5,271591.66,61.09,281.15,281.15,2856443,16400,35356.78,1,1,35415.11
15412840,79.45,117.66,290.6,2954951.8,197.11,276752.3,63.68,281.15,281.15,2954951.8,16400,35736.2,1,0.98,35752.41
15415200,94.71,118.79,291.03,2955251.2,213.5,294933.22,74.9,281.15,281.15,3009734.8,16400,35845.57,1,0.81,36956.88
15418800,151.21,119.08,291.13,2955707.8,270.3,372166.3,119.49,281.15,281.15,3023451.8,16400,35873.23,1,0.58,42371.17
15420998,160.05,117.69,290.61,2955986.5,277.75,383073.2,144.69,281.15,281.15,2955986.5,16400,35739.29,1,0.55,43093.04
15422400,163.1,115.14,290.27,2956164.5,282.5,385637.94,155.52,281.15,281.15,2873588.2,16400,35489.37,1,0.54,43165.4
15426000,163.14,109.23,289.47,2956621,282.1,379222.38,182.15,281.15,281.15,2684437,16400,34890.75,1,0.52,43165.81
15429600,163.12,111.86,289.83,2957077.8,289.3,382261.72,170.72,281.15,281.15,2768298.5,16400,35160.49,1,0.55,43165.63
15433200,163.15,107.96,289.29,2957534.2,287.6,377650.72,190.88,281.15,281.15,2644253.8,16400,34759,1,0.52,43165.9
15436800,163.2,100.77,288.25,2957990.8,273.1,367289,226.51,281.15,281.15,2419410.8,16400,33970.02,1,0.49,43166.36
15440400,163.2,100.33,288.18,2958447.5,275.5,366583.47,228.84,281.15,281.15,2406058,16400,33920.25,1,0.49,43166.39
15444000,163.23,96.33,287.57,2958904,276.9,359576.16,249.36,281.15,281.15,2283377,16400,33448.36,1,0.48,43166.63
15447600,163.28,89.1,286.4,2959360.8,269.7,344624.28,292.62,281.15,281.15,2066488.6,16400,32552.74,1,0.46,43167.05
15451200,159.57,89.73,286.5,2959817.2,249.3,340554.56,280.63,281.15,281.15,2085173.2,16400,32632.84,1,0.47,43072.98
15454800,80.84,90.06,286.56,2960274,170.9,245937.42,115.48,281.15,281.15,2094919.9,16400,32674.41,1,0.7,35855.09
15458400,79.41,85.29,285.75,2960730.5,164.7,234626.47,123.86,281.15,281.15,1954786,16400,32062.79,1,0.68,35749.29
15462000,70.01,85.29,285.75,2961187.2,155.3,226218.12,108.11,281.15,281.15,1954820.8,16400,32062.94,1,0.72,35100.75
15465600,74.58,83.02,285.35,2961643.8,157.6,224997.69,121.4,281.15,281.15,1889303.2,16400,31767.03,1,0.69,35407.37
15469200,73.97,81.93,285.14,2962100.5,155.9,221797.94,127.12,281.15,281.15,1857988.2,16400,31623.43,1,0.68,35313.49
15472800,64.2,82.2,285.14,2962557,146.4,215113.56,5000,281.15,281.15,1865862.1,16400,31659.66,1,0.73,34440.31
15474706,67.79,82.21,285.05,2962798.8,150,218096.17,5000,281.15,281.15,1865943.6,16400,31660.04,1,0.71,34675.62
15474706,67.79,82.21,285.05,2962798.8,150,218096.17,4904.96,281.15,281.15,1865943.6,16400,31660.04,1,0.71,34675.62
15476400,70.98,82.22,284.88,2963013.8,153.2,220817.39,4857.87,281.15,281.15,1866197.5,16400,31661.2,1,0.7,34884.87
15480000,64.05,82.25,284.26,2963470.2,146.3,215087.95,4025.13,281.15,281.15,1867105.9,16400,31665.38,1,0.73,34419.73
15483600,62.14,82.26,284.19,2963927,144.4,213579.73,3841.16,281.15,281.15,1867486,16400,31667.13,1,0.75,34292.39
15486875,51.18,82.21,285.25,2964342.2,133.39,205106.94,4367.22,281.15,281.15,1866171.2,16400,31661.08,1,0.84,33600.37
15486875,51.18,82.21,285.25,2964342.2,133.39,205106.94,3284.47,281.15,281.15,1866171.2,16400,31661.08,1,0.84,33600.37
15487200,49.17,83.13,285.38,2964383.5,132.3,198949.31,0,281.15,281.15,1892371,16400,31781.02,1,0.89,33543.63
15490800,54.96,91.84,286.85,2964840.2,146.8,226791.12,67.3,281.15,281.15,2147756,16400,32897.18,1,0.94,34121.38
15494400,46.01,84.29,287.67,2965296.8,130.3,200503.27,43.01,281.15,281.15,2007480.1,16400,31932.33,1,1,33558.04
15498000,48.05,86.55,288.21,2965753.5,134.6,212526.83,42.68,281.15,281.15,2082430.1,16400,32225.58,1,1,33691.25
15501600,53.26,92.14,289.48,2966210,145.4,243188.77,41.56,281.15,281.15,2271288.8,16400,32934.65,1,1,34016.31
15505200,69.19,108.31,290.16,2966666.8,177.5,264733.25,56.65,281.15,281.15,2701934.8,16400,34795.54,1,1,35046.88
15507814,78.62,117.76,290.75,2966998.2,196.38,276426.25,61.18,281.15,281.15,2966998.2,16400,35745.98,1,1,35691.37
15508800,84.81,118.69,290.9,2967123.2,203.5,283469.7,66.72,281.15,281.15,2998812.2,16400,35835.52,1,0.9,36158.61
15512400,136.78,118.92,290.98,2967580,255.7,349579.06,110.12,281.15,281.15,3009753.5,16400,35857.64,1,0.63,40730.5
15516000,127.7,123.9,292.78,2968036.5,251.6,341773.7,81.59,281.15,281.15,3249098.8,16400,36326.43,1,0.67,39837.31
15519600,117.85,124.55,293,2968493.2,242.4,327810.34,73.79,281.15,281.15,3279804.5,16400,36386.06,1,0.71,38916.75
15521414,147.19,118.09,290.66,2968723.2,265.28,363291.53,143.04,281.15,281.15,2968723.2,16400,35777.35,1,0.58,41892.8
15523200,163.2,101.06,288.29,2968949.8,287.8,367752.72,218.93,281.15,281.15,2428373.2,16400,34003.25,1,0.49,43166.34
15526043,163.07,118.1,290.66,2969310.5,287.56,388313.44,135.17,281.15,281.15,2969310.5,16400,35779.1,1,0.55,43165.18
15526800,163.07,118.96,290.98,2969406.5,287.5,390351.8,131.77,281.15,281.15,3010698.8,16400,35861.3,1,0.55,43165.11
15530400,161.96,118.74,290.9,2969863,280.7,388028.34,135.2,281.15,281.15,3000150.5,16400,35840.86,1,0.55,43148.81
15532790,154.34,118.13,290.66,2970166.2,272.47,374358.38,132.03,281.15,281.15,2970166.2,16400,35781.66,1,0.56,42697.73
15534000,151.08,117.22,290.55,2970319.8,268.3,368543.47,130.66,281.15,281.15,2940614.8,16400,35693.16,1,0.58,42356.55
15537600,72.33,109.27,289.48,2970776.2,181.6,264065.84,71.2,281.15,281.15,2685945.2,16400,34895.66,1,0.95,35254.89
15541200,69.67,100.33,288.18,2971233,170,252081.81,81.22,281.15,281.15,2406022,16400,33920.11,1,0.85,35078.18
15544800,67.59,92.51,286.96,2971689.5,160.1,238396.33,91.13,281.15,281.15,2167942,16400,32981.12,1,0.79,34941.99
15548400,59.05,91.05,286.72,2972146,150.1,228642.39,81.36,281.15,281.15,2124341.2,16400,32799,1,0.86,34381.12
15552000,64.99,86.91,286.03,2972602.8,151.9,225444.42,95.98,281.15,281.15,2001956.4,16400,32271.97,1,0.76,34772.54
15555600,64.83,87.17,286.07,2973059.2,152,225854.48,95.43,281.15,281.15,2009631.5,16400,32305.69,1,0.77,34761.96
15559200,62.48,85.22,285.74,2973516,147.7,219756.84,94.98,281.15,281.15,1952909.2,16400,32054.4,1,0.77,34607.91
15562800,66.59,86.91,286.03,2973972.5,153.5,226788.42,98.82,281.15,281.15,2001981.4,16400,32272.08,1,0.76,34876.81
15566400,73.31,83.09,285.36,2974429.2,156.4,224043.75,119.57,281.15,281.15,1891316.8,16400,31776.21,1,0.69,35320.88
15568406,77.75,81.89,285.05,2974683.5,159.63,225400.78,347.57,281.15,281.15,1856754.8,16400,31617.74,1,0.66,35398.45
15568406,77.75,81.89,285.05,2974683.5,159.63,225400.78,159.05,281.15,281.15,1856754.8,16400,31617.74,1,0.66,35398.45
15570000,80.04,82.16,284.91,2974885.8,162.2,228388.1,189.55,281.15,281.15,1864487,16400,31653.34,1,0.66,35569.56
15572551,82.39,82.15,285.25,2975209.5,164.54,230516.84,243.64,281.15,281.15,1864353.4,16400,31652.73,1,0.65,35752.66
15572551,82.39,82.15,285.25,2975209.5,164.54,230516.84,0,281.15,281.15,1864353.4,16400,31652.73,1,0.65,35752.66
15573600,80.27,85.23,285.74,2975342.5,165.5,235286.69,117.95,281.15,281.15,1952963.4,16400,32054.64,1,0.67,35812.91
15577200,94.48,94.72,287.31,2975799,189.2,268067.16,117.6,281.15,281.15,2234494.8,16400,33253.18,1,0.67,36938.08
15580800,91.3,103,288.58,2976255.8,194.3,276723.06,97.81,281.15,281.15,2488821.5,16400,34223.59,1,0.72,36676.98
15584400,79.42,110.18,289.6,2976712.2,189.6,271762.2,73.44,281.15,281.15,2714751.5,16400,34989.06,1,0.86,35749.93
15588000,80.04,107.06,289.16,2977169,187.1,269572.25,80.25,281.15,281.15,2615830.2,16400,34664.52,1,0.82,35795.86
15591600,79.84,107.06,289.16,2977625.5,186.9,269371.78,80.02,281.15,281.15,2615859,16400,34664.62,1,0.83,35781.01
15595200,77.39,108.01,289.3,2978082.2,185.4,267846.97,76.15,281.15,281.15,2646058.2,16400,34764.95,1,0.86,35603.2
15598800,84.58,103.22,288.61,2978538.8,187.8,269999.8,93.04,281.15,281.15,2495611.2,16400,34247.92,1,0.76,36140.43
15602400,84.88,102.62,288.52,2978995.5,187.5,269582.38,94.74,281.15,281.15,2476845.5,16400,34180.46,1,0.76,36164.03
15606000,81.26,108.14,289.32,2979452,189.4,271824.6,81.23,281.15,281.15,2650030.5,16400,34778.04,1,0.82,35886.56
15609600,87.49,99.91,288.12,2979908.8,187.4,268739.34,103.36,281.15,281.15,2392839.5,16400,33870.66,1,0.73,36370.23
15613200,88.89,95.41,287.42,2980365.2,184.3,263410.4,114.63,281.15,281.15,2255330.5,16400,33336.87,1,0.69,36482.15
15616800,91.38,96.32,287.57,2980822,187.7,267443.44,114.84,281.15,281.15,2282958.8,16400,33446.71,1,0.69,36683.97
15620400,92.85,91.05,286.72,2981278.5,183.9,259748.27,129.47,281.15,281.15,2124313.5,16400,32798.89,1,0.66,36804.03
15624000,74.16,90.64,286.65,2981735.2,164.8,240847.28,102.35,281.15,281.15,2112215.2,16400,32747.82,1,0.74,35378.52
15627600,59.14,90.06,286.56,2982191.8,149.2,226895.86,79.54,281.15,281.15,2094920.5,16400,32674.42,1,0.85,34387.01
15631200,50.93,89.67,286.87,2982648.5,140.6,216712.12,61.96,281.15,281.15,2099988.5,16400,32624.46,1,1,33872.51
15634800,52.1,90.9,286.88,2983105,143,221681.33,64.53,281.15,281.15,2128068.8,16400,32780.54,1,1,33944.36
15638400,51.71,90.49,286.73,2983561.8,142.2,219003.58,65.32,281.15,281.15,2113186,16400,32728.73,1,1,33920.42
15642000,50.5,89.2,287.17,2984018.2,139.7,216815.42,58.9,281.15,281.15,2102118.5,16400,32565.4,1,1,33845.52
15645600,47.2,85.6,286.73,2984475,132.8,199940.89,57.61,281.15,281.15,2001724.4,16400,32103.58,1,1,33635.94
15649200,112.32,87.07,286.05,2984931.5,199.4,272769.22,202.13,281.15,281.15,2006830.2,16400,32293.39,1,0.57,38430.48
15652800,114.4,83.2,285.38,2985388.2,197.6,265980.62,232.89,281.15,281.15,1894522.9,16400,31790.83,1,0.54,38610.52
15654434,117.07,81.75,285.05,2985595.5,198.83,265651.62,463.74,281.15,281.15,1852963.4,16400,31600.26,1,0.54,38653.51
15654434,117.07,81.75,285.05,2985595.5,198.83,265651.62,244.54,281.15,281.15,1852963.4,16400,31600.26,1,0.54,38653.51
15656400,118.2,82.1,285.13,2985844.8,200.3,267933.4,321.65,281.15,281.15,1862917.4,16400,31646.12,1,0.54,38768.76
15656810,118.43,82.1,285.25,2985896.8,200.53,268183.44,342.8,281.15,281.15,1862758.4,16400,31645.39,1,0.54,38793.62
15656810,118.43,82.1,285.25,2985896.8,200.53,268183.44,154.95,281.15,281.15,1862758.4,16400,31645.39,1,0.54,38793.62
15660000,117.73,84.57,285.62,2986301.2,202.3,273210.47,226.2,281.15,281.15,1934026.6,16400,31969.7,1,0.55,38905.53
15663600,129.9,88.3,286.26,2986758,218.2,296719.22,229.86,281.15,281.15,2042913.6,16400,32450.9,1,0.54,40050.45
15667200,125.5,94,287.2,2987214.5,219.5,302718.66,183.8,281.15,281.15,2212859.5,16400,33165.54,1,0.57,39625.79
15670800,108.66,102.74,288.54,2987671.2,211.4,295863.4,118.37,281.15,281.15,2480646,16400,34194.17,1,0.65,38117.6
15674400,163.17,104.85,288.85,2988127.8,294.5,373481.8,200.83,281.15,281.15,2546547.8,16400,34427.75,1,0.51,43166.1
15678000,163.19,102.44,288.5,2988584.5,292.9,369923.7,214.19,281.15,281.15,2471238.5,16400,34160.18,1,0.5,43166.26
15681600,163.18,103.22,288.61,2989041,297.9,371111.94,210.14,281.15,281.15,2495650,16400,34248.06,1,0.5,43166.21
15685200,163.18,103.22,288.61,2989497.8,321.8,371111.62,209.88,281.15,281.15,2495647.2,16400,34248.05,1,0.5,43166.21
15688800,163.21,98.89,287.96,2989954.2,323.2,364153.72,232.94,281.15,281.15,2361613.5,16400,33752.31,1,0.49,43166.48
15692400,163.14,108.58,289.38,2990411,326.9,378424.3,183.36,281.15,281.15,2663846.5,16400,34823.44,1,0.52,43165.86
15696000,163.15,108.14,289.32,2990867.5,327.4,377880.22,191.26,281.15,281.15,2649970.2,16400,34777.84,1,0.52,43165.89
15699600,163.21,99.78,288.1,2991324.2,324.6,365663.1,231.47,281.15,281.15,2388940.2,16400,33855.98,1,0.49,43166.43
15703200,163.23,96.33,287.57,2991780.8,326.5,359576.22,249.5,281.15,281.15,2283376,16400,33448.36,1,0.49,43166.63
15706800,163.25,93.62,287.14,2992237.5,316.5,354326.88,264.02,281.15,281.15,2201326,16400,33118.5,1,0.47,43166.79
15710400,163.27,90.95,286.7,2992694,297.8,348728,280,281.15,281.15,2121178.5,16400,32785.68,1,0.46,43166.95
15714000,118.93,92.57,286.97,2993150.8,211.5,291899.8,190.02,281.15,281.15,2169737.5,16400,32988.55,1,0.58,39014.36
15717600,113.9,86.9,286.03,2993607.2,200.8,274176.84,207.67,281.15,281.15,2001839.2,16400,32271.45,1,0.59,38566.88
15721200,112.63,84.57,285.62,2994064,197.2,267303.47,219.87,281.15,281.15,1934008.4,16400,31969.61,1,0.56,38456.71
15723859,114.63,81.69,285.05,2994401.2,196.31,262611.6,393.12,281.15,281.15,1851104,16400,31591.67,1,0.55,38457.97
15723859,114.63,81.69,285.05,2994401.2,196.31,262611.6,195.4,281.15,281.15,1851104,16400,31591.67,1,0.55,38457.97
15724800,113.93,82.07,284.87,2994520.5,196,262865,250.27,281.15,281.15,1861946.8,16400,31641.65,1,0.55,38409.2
15728400,112.62,82.08,284.38,2994977.2,194.7,261435.36,192.31,281.15,281.15,1862457.9,16400,31644.01,1,0.55,38282.29
15732000,109.39,82.11,283.51,2995433.8,191.5,257899.52,117.51,281.15,281.15,1863094.8,16400,31646.94,1,0.56,37992.72
15735600,112.19,82.11,283.51,2995890.5,194.3,261039.6,121.44,281.15,281.15,1863155.6,16400,31647.22,1,0.55,38232.22
15739200,115.07,82.13,282.47,2996347,197.2,264340.9,92.96,281.15,281.15,1863611.6,16400,31649.31,1,0.55,38481.66
15742800,114.18,82.12,283.23,2996803.8,196.3,263305.8,113.57,281.15,281.15,1863559.2,16400,31649.07,1,0.55,38404.02
15746400,118.31,82.09,284.63,2997260.2,200.4,267982.5,233.1,281.15,281.15,1862510.1,16400,31644.25,1,0.54,38793.75
15749712,124.04,82.07,285.25,2997680.2,206.1,274699.38,333.23,281.15,281.15,1861921.4,16400,31641.54,1,0.52,39343.35
15749712,124.04,82.07,285.25,2997680.2,206.1,274699.38,146.55,281.15,281.15,1861921.4,16400,31641.54,1,0.52,39343.35
15750000,123.56,83.04,285.35,2997717,206.6,276357.53,246.06,281.15,281.15,1889762.5,16400,31769.12,1,0.53,39442.55
15753600,119.5,91.8,286.84,2998173.5,211.3,291111.88,184.78,281.15,281.15,2146724.8,16400,32892.88,1,0.57,39065.82
15757200,62.5,99.1,287.99,2998630.2,161.6,244146.73,69.59,281.15,281.15,2367925.5,16400,33776.37,1,0.94,34609.86
15760800,62.19,99.01,287.98,2999086.8,161.2,243766.06,69.06,281.15,281.15,2365358.8,16400,33766.59,1,0.94,34588.98
15764400,60.75,99.85,288.82,2999543.5,160.6,249277.12,58.84,281.15,281.15,2427736.5,16400,33863.61,1,1,34494.43
15768000,65.22,101.98,288.43,3000000,167.2,250153.75,68.81,281.15,281.15,2457054.2,16400,34108.62,1,0.94,34787.25
15771600,68.08,103.22,288.61,3000456.5,171.3,254147.14,71.02,281.15,281.15,2495651,16400,34248.06,1,0.91,34973.83
15775200,64.69,103.81,288.74,3000913.2,168.5,252112.83,65.5,281.15,281.15,2518450.8,16400,34313.06,1,1,34752.93
15778800,63.94,103.06,288.8,3001369.8,167,251873.97,64.67,281.15,281.15,2502043.8,16400,34229.54,1,1,34704.04
15782400,63.34,101.06,288.29,3001826.5,164.4,247396.55,67.19,281.15,281.15,2428554.5,16400,34003.92,1,0.96,34664.46
15786000,60.51,99.59,288.8,3002283,160.1,248892.66,58.37,281.15,281.15,2420570.5,16400,33834.38,1,1,34477.94
15789600,63.68,98.62,287.92,3002739.8,162.3,244509,75.99,281.15,281.15,2353210.2,16400,33720.17,1,0.9,34687.03
15793200,58.72,97.78,288.18,3003196.2,156.5,242542.08,65.78,281.15,281.15,2346941.8,16400,33621.21,1,1,34359.67
15796800,54.1,91.8,286.84,3003653,145.9,226054.05,70.08,281.15,281.15,2146618.2,16400,32892.43,1,0.96,34068.06
15800400,86.5,86.9,286.03,3004109.5,173.4,244933.34,133.81,281.15,281.15,2001842,16400,32271.46,1,0.66,36290.9
15804000,111.52,84.08,285.54,3004566.2,195.6,264855,217.1,281.15,281.15,1919661,16400,31904.91,1,0.56,38361.57
15807600,107.69,83.21,285.38,3005022.8,190.9,258431.19,213.84,281.15,281.15,1894665.8,16400,31791.48,1,0.57,38035.92
15811200,111.43,81.87,285.13,3005479.5,193.3,259330.31,246.94,281.15,281.15,1856393.8,16400,31616.08,1,0.56,38295.95
15814800,109.99,82.21,285.13,3005936,192.2,259196.52,5000,281.15,281.15,1865893.4,16400,31659.81,1,0.56,37976.52
15817469,110.36,82.21,285.05,3006274.5,192.57,259617.75,5000,281.15,281.15,1865942.6,16400,31660.03,1,0.56,38006.44
15817469,110.36,82.21,285.05,3006274.5,192.57,259617.75,4901.47,281.15,281.15,1865942.6,16400,31660.03,1,0.56,38006.44
15818400,110.49,82.21,284.96,3006392.8,192.7,259772.86,4816.76,281.15,281.15,1866064.4,16400,31660.59,1,0.56,38015.28
15822000,111.35,82.25,284.26,3006849.2,193.6,260858.83,4203.27,281.15,281.15,1867117.4,16400,31665.43,1,0.56,38077.19
15825600,114.04,82.26,283.97,3007306,196.3,263945.56,4027.53,281.15,281.15,1867563.2,16400,31667.48,1,0.55,38306.31
15829200,108.63,82.27,283.74,3007762.5,190.9,257894.75,3716.7,281.15,281.15,1867859.5,16400,31668.84,1,0.57,37837.03
15832800,116.26,82.24,284.88,3008219.2,198.5,266401.72,4825.32,281.15,281.15,1866799.8,16400,31663.97,1,0.54,38517.33
15833561,120.63,82.22,285.25,3008315.8,202.86,271453.3,5000,281.15,281.15,1866322.4,16400,31661.78,1,0.53,38922.45
15833561,120.63,82.22,285.25,3008315.8,202.86,271453.3,3997.7,281.15,281.15,1866322.4,16400,31661.78,1,0.53,38922.45
15836400,129.36,89.73,286.5,3008675.8,219.1,299150.3,219.85,281.15,281.15,2085212.8,16400,32633.01,1,0.55,39998.59
15840000,142.67,92.03,286.88,3009132.5,234.7,321470.88,233.94,281.15,281.15,2153617,16400,32921.62,1,0.52,41346.91
15843600,163.23,95.82,287.49,3009589,307,358614.47,246.79,281.15,281.15,2267856.5,16400,33386.82,1,0.48,43166.66
15847200,163.17,104.35,288.78,3010045.8,311.3,372759.22,202.68,281.15,281.15,2530722,16400,34372.39,1,0.51,43166.14
15850800,163.16,106.93,289.15,3010502.2,326.9,376324.5,190.39,281.15,281.15,2611964.2,16400,34651.55,1,0.51,43165.97
15854400,163.12,111.79,289.82,3010959,328.4,382187.06,169.19,281.15,281.15,2766162,16400,35153.7,1,0.53,43165.63
15858000,163.17,104.85,288.85,3011415.5,332.1,373480.7,201.91,281.15,281.15,2546500.8,16400,34427.59,1,0.51,43166.1
15861600,163.15,108.02,289.3,3011872.2,333.7,377720.72,186.21,281.15,281.15,2646080.5,16400,34765.03,1,0.53,43165.9
15865200,163.15,107.06,289.16,3012328.8,330,376488.12,192.32,281.15,281.15,2615845.2,16400,34664.57,1,0.51,43165.96
15868800,163.13,110.18,289.6,3012785.5,313.5,380356.56,176.45,281.15,281.15,2714728,16400,34988.98,1,0.52,43165.75
15872400,163.19,102.78,288.55,3013242,304.2,370456.06,219.77,281.15,281.15,2481964,16400,34198.92,1,0.5,43166.23
15876000,163.25,94.08,287.21,3013698.8,302.8,355241.28,259.78,281.15,281.15,2215118,16400,33174.72,1,0.47,43166.77
15879600,163.24,95.13,287.38,3014155.2,295,357302.75,253.67,281.15,281.15,2246961,16400,33303.34,1,0.48,43166.71
15883200,134.27,95.13,287.38,3014611.8,229.4,316121.62,205.65,281.15,281.15,2246954.2,16400,33303.31,1,0.55,40481
15886800,130.42,94.08,287.21,3015068.5,224.5,309157.56,202.49,281.15,281.15,2215135.2,16400,33174.79,1,0.56,40101.65
15890400,120.12,94.08,287.21,3015525,214.2,296183.34,182.52,281.15,281.15,2215140.8,16400,33174.81,1,0.58,39122.71
15894000,114.99,88.12,286.23,3015981.8,203.1,278125.9,205.39,281.15,281.15,2037385.5,16400,32426.9,1,0.57,38662.13
15897600,119.64,83.86,285.5,3016438.2,203.5,273733.2,238.79,281.15,281.15,1913466.4,16400,31876.88,1,0.54,39078.59
15901200,119.12,85.78,285.83,3016895,204.9,277737.22,227.05,281.15,281.15,1969179,16400,32126.96,1,0.55,39030.95
15904800,125.23,82.67,285.29,3017351.5,207.9,277462.9,261.17,281.15,281.15,1879292.2,16400,31721.27,1,0.52,39600.13
15908400,126.03,82.67,285.29,3017808.2,208.7,278435.28,258.13,281.15,281.15,1879314.9,16400,31721.37,1,0.52,39676.4
15912000,116.01,88.29,286.26,3018264.8,204.3,279704.56,201.92,281.15,281.15,2042523.4,16400,32449.21,1,0.57,38752.54
15915600,105.86,89.54,286.47,3018721.5,195.4,270712.53,171.33,281.15,281.15,2079368.8,16400,32608.01,1,0.6,37882.39
15919200,109.57,93.13,287.06,3019178,202.7,281905.44,161.05,281.15,281.15,2186395,16400,33057.28,1,0.61,38195.2
15922800,163.25,93.98,287.2,3019634.8,311.6,355051.38,259.52,281.15,281.15,2212255.8,16400,33163.08,1,0.47,43166.77
15926400,163.24,94.93,287.35,3020091.2,317.6,356901.94,254.72,281.15,281.15,2240685,16400,33278.12,1,0.48,43166.72
15930000,163.24,94.49,287.28,3020548,326.1,356042.3,256.2,281.15,281.15,2227377.5,16400,33224.44,1,0.47,43166.74
15933600,161.81,99.44,288.05,3021004.5,261.2,362946.16,226.55,281.15,281.15,2378604,16400,33816.92,1,0.49,43145.72
15937200,163.21,99.15,288,3021461.2,266.6,364601.22,230.59,281.15,281.15,2369659.5,16400,33782.97,1,0.5,43166.47
15940800,161.4,102.31,288.48,3021917.8,263.7,366949.88,210.96,281.15,281.15,2467135.2,16400,34145.3,1,0.5,43136.13
15944400,157.9,103,288.58,3022374.5,260.9,362660.38,203.44,281.15,281.15,2488765,16400,34223.38,1,0.51,42982.28
15948000,156.68,103.82,288.7,3022831,260.5,362015,197.08,281.15,281.15,2514157,16400,34313.95,1,0.52,42897.92
15951600,151.88,103.82,288.7,3023287.8,255.7,354829.06,191.16,281.15,281.15,2514145.5,16400,34313.91,1,0.53,42445.79
15955200,152.22,99.78,288.1,3023744.2,252,349161.22,211.98,281.15,281.15,2388959.8,16400,33856.05,1,0.52,42482.31
15958800,154.32,99.78,288.1,3024201,254.1,352251.53,215.24,281.15,281.15,2388984,16400,33856.14,1,0.51,42695.65
15962400,154.2,95.1,287.37,3024657.5,249.3,343792.12,240.65,281.15,281.15,2245928.2,16400,33299.2,1,0.5,42684.56
15966000,163.2,96.63,287.61,3025114.2,259.9,360090.88,246.21,281.15,281.15,2292536.5,16400,33484.48,1,0.48,43166.37
15969600,162.43,94.87,287.34,3025570.8,257.3,355568.28,255.35,281.15,281.15,2238983.8,16400,33271.27,1,0.48,43157.07
15973200,110.87,91.83,286.85,3026027.5,202.7,280949.62,174.68,281.15,281.15,2147692.5,16400,32896.91,1,0.6,38305.43
15976800,127.77,88.53,286.3,3026484,216.3,294538.75,229.22,281.15,281.15,2049568.1,16400,32479.73,1,0.54,39844.04
15980400,125.52,87.08,286.06,3026940.8,212.6,288494.53,231.73,281.15,281.15,2007133.5,16400,32294.73,1,0.54,39627.63
15984000,102.62,109.88,289.56,3027397.2,212.5,296670.7,101.38,281.15,281.15,2705033.8,16400,34957.65,1,0.71,37612.62
15987600,116.28,95.02,287.36,3027854,211.3,293209.72,171.38,281.15,281.15,2243706,16400,33290.27,1,0.6,38776
15991200,122.12,91.28,286.76,3028310.5,213.4,293283.56,202.62,281.15,281.15,2131007.8,16400,32827.04,1,0.57,39307.93
15994800,126.98,88.12,286.23,3028767,215.1,292639.72,230.04,281.15,281.15,2037409.4,16400,32427,1,0.54,39768.23
15998400,132.18,86.92,286.03,3029223.8,219.1,296496.97,246.73,281.15,281.15,2002273.2,16400,32273.36,1,0.53,40274.47
16002000,137.61,84.49,285.61,3029680.2,222.1,297683.72,274.46,281.15,281.15,1931529.1,16400,31958.45,1,0.5,40813.72
16005600,163.3,86.32,285.92,3030137,311.9,338023.34,311.67,281.15,281.15,1984647,16400,32195.59,1,0.45,43167.2
16009200,163.29,88.29,286.26,3030593.5,316.2,342743.34,292.88,281.15,281.15,2042509,16400,32449.14,1,0.45,43167.09
16012800,163.24,95.13,287.38,3031050.2,328.9,357302.12,250.68,281.15,281.15,2246995,16400,33303.48,1,0.47,43166.71
16016400,163.2,100.32,288.18,3031506.8,329.1,366548.66,222.57,281.15,281.15,2405505.2,16400,33918.18,1,0.5,43166.39
16020000,163.2,100.49,288.21,3031963.5,346.6,366841.25,222.21,281.15,281.15,2411001.8,16400,33938.71,1,0.5,43166.38
16023600,163.17,104.35,288.78,3032420,348,372758.5,203.23,281.15,281.15,2530694.8,16400,34372.3,1,0.5,43166.14
16027200,163.18,104.05,288.73,3032876.8,340.5,372331.06,205.47,281.15,281.15,2521448.2,16400,34339.74,1,0.5,43166.16
16030800,163.16,106.98,289.15,3033333.2,338.9,376385.88,192.25,281.15,281.15,2613399,16400,34656.37,1,0.52,43165.96
16034400,163.18,103.82,288.7,3033790,336.8,371988.75,205.29,281.15,281.15,2514148.2,16400,34313.92,1,0.5,43166.17
16038000,163.13,109.8,289.55,3034246.5,329.8,379908.12,179.56,281.15,281.15,2702599.5,16400,34949.76,1,0.52,43165.77
16041600,163.19,102.62,288.52,3034703.2,327,370200.25,216.54,281.15,281.15,2476802.8,16400,34180.31,1,0.49,43166.25
16045200,163.2,100.17,288.16,3035159.8,320.5,366307.78,227.14,281.15,281.15,2400934.2,16400,33901.06,1,0.49,43166.4
16048800,163.22,98.5,287.9,3035616.5,322,363471.62,238.47,281.15,281.15,2349465.8,16400,33705.81,1,0.49,43166.5
16052400,163.21,98.99,287.98,3036073,320.9,364327.2,233.95,281.15,281.15,2364700.8,16400,33764.09,1,0.49,43166.47
16056000,163.26,92.43,286.95,3036529.8,316.4,351893.47,270.94,281.15,281.15,2165635.5,16400,32971.56,1,0.47,43166.86
16059600,163.27,91.28,286.76,3036986.2,311.9,349441.8,278.37,281.15,281.15,2131018.8,16400,32827.09,1,0.46,43166.93
16063200,163.27,90.36,286.61,3037443,310.9,347440.9,284.91,281.15,281.15,2103675.5,16400,32711.63,1,0.46,43166.98
16066800,163.28,88.45,286.29,3037899.5,266.6,343124.25,297.26,281.15,281.15,2047267.9,16400,32469.77,1,0.45,43167.09
16070400,102.45,88.45,286.29,3038356.2,190.9,264677.34,173.12,281.15,281.15,2047278.5,16400,32469.82,1,0.61,37598.18
16074000,113.18,84.52,285.61,3038812.8,197.7,267809.62,220.73,281.15,281.15,1932437,16400,31962.54,1,0.55,38504.68
16076200,116.64,81.61,285.05,3039092,198.25,264704.25,357.4,281.15,281.15,1849000,16400,31581.96,1,0.54,38665.5
16076200,116.64,81.61,285.05,3039092,198.25,264704.25,167.3,281.15,281.15,1849000,16400,31581.96,1,0.54,38665.5
16077600,116.56,82.04,284.74,3039269.5,198.6,265747.4,226.95,281.15,281.15,1861085.4,16400,31637.69,1,0.54,38671.73
16079642,121.67,82.04,285.25,3039528.5,203.71,271723.3,306.05,281.15,281.15,1861083.9,16400,31637.68,1,0.53,39151.2
16079642,121.67,82.04,285.25,3039528.5,203.71,271723.3,108.83,281.15,281.15,1861083.9,16400,31637.68,1,0.53,39151.2
16081200,123.11,84.49,285.61,3039726,207.6,279436.28,242.87,281.15,281.15,1931591.1,16400,31958.73,1,0.54,39400.11
16082659,134.5,81.53,285.05,3039911.2,216.03,286191.8,382.18,281.15,281.15,1846669.1,16400,31571.18,1,0.5,40406.73
