Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
16082659,134.5,81.53,285.05,3039911.2,216.03,286191.8,187.08,281.15,281.15,1846669.1,16400,31571.18,1,0.5,40406.73
16084800,146.39,82.01,284.04,3040182.8,228.4,303112.3,215.15,281.15,281.15,1860202.8,16400,31633.63,1,0.47,41703.36
16088400,163.33,82.01,284.54,3040639.2,305.8,326987.3,297.24,281.15,281.15,1860284.4,16400,31634,1,0.43,43088.38
16089453,163.33,82.01,285.25,3040772.8,308.34,326968.25,399.15,281.15,281.15,1860283.1,16400,31634,1,0.43,43100.44
16089453,163.33,82.01,285.25,3040772.8,308.34,326968.25,199.89,281.15,281.15,1860283.1,16400,31634,1,0.43,43100.44
16092000,163.25,93.76,287.16,3041096,314.5,354598.16,257.76,281.15,281.15,2205477.5,16400,33135.45,1,0.47,43166.79
16095600,163.24,95.47,287.43,3041552.5,318.1,357956.66,250.81,281.15,281.15,2257307.8,16400,33344.77,1,0.48,43166.68
16099200,163.22,98.09,287.84,3042009.2,342.6,362751.66,232.44,281.15,281.15,2337000.8,16400,33657.82,1,0.49,43166.53
16102800,163.16,105.63,288.96,3042465.8,358.5,374562.4,195.07,281.15,281.15,2570845.8,16400,34511.82,1,0.51,43166.05
16106400,163.12,111.53,289.79,3042922.2,371.9,381892.8,169.21,281.15,281.15,2757684.8,16400,35126.73,1,0.53,43165.65
16109817,163.06,120.38,290.95,3043355.8,285.52,390154.12,129.27,281.15,281.15,3043355.8,16400,35997.27,1,0.55,43165.01
16110000,160.37,120.56,291.04,3043379,280.9,386263.12,126.15,281.15,281.15,3055739,16400,36014,1,0.56,43104.95
16113600,151.94,123.66,292.14,3043835.5,275.6,377720.88,110.05,281.15,281.15,3202376.8,16400,36304.41,1,0.61,42451.78
16115129,153.92,120.4,290.96,3044029.5,274.33,375453.53,130.24,281.15,281.15,3044029.5,16400,35999.23,1,0.58,42657.77
16117200,163.14,108.41,289.36,3044292.2,272.6,378224.47,194.03,281.15,281.15,2658574,16400,34806.14,1,0.52,43165.87
16120800,163.2,101.12,288.3,3044748.8,269.4,367851.47,221.58,281.15,281.15,2430255.2,16400,34010.21,1,0.49,43166.34
16124400,163.29,87.13,286.06,3045205.5,278.5,340002.22,310.03,281.15,281.15,2008394,16400,32300.26,1,0.45,43167.16
16128000,163.26,91.69,286.82,3045662,271,350312.84,269.74,281.15,281.15,2143253.2,16400,32878.37,1,0.46,43166.91
16131600,163.19,102.79,288.55,3046118.8,303.3,370457.56,212,281.15,281.15,2482132.8,16400,34199.53,1,0.5,43166.23
16135200,163.26,91.83,286.85,3046575.2,287.5,350637.88,284.58,281.15,281.15,2147624.8,16400,32896.63,1,0.47,43166.9
16138800,163.31,85.16,285.73,3047032,299.1,335160.56,324.47,281.15,281.15,1951145,16400,32046.51,1,0.44,43167.26
16142400,163.32,82.67,285.29,3047488.5,281.6,328670.44,342.05,281.15,281.15,1879300.8,16400,31721.31,1,0.43,43167.39
16146000,163.32,82.67,285.29,3047945.2,275.4,328671.34,342.25,281.15,281.15,1879311.4,16400,31721.36,1,0.44,43167.39
16147011,163.33,81.59,285.05,3048073.5,267.65,325950.47,531,281.15,281.15,1848379.8,16400,31579.09,1,0.43,43045.77
16147011,163.33,81.59,285.05,3048073.5,267.65,325950.47,286.4,281.15,281.15,1848379.8,16400,31579.09,1,0.43,43045.77
16149600,163.33,82.04,284.07,3048401.8,247.8,327171.3,266.67,281.15,281.15,1861089.5,16400,31637.71,1,0.43,43041.88
16153200,163.33,82.02,284.59,3048858.5,245.5,327118.4,323.71,281.15,281.15,1860736.8,16400,31636.08,1,0.43,43052.56
16156800,99.66,82.05,283.51,3049315,181.7,247201.02,100.63,281.15,281.15,1861363.6,16400,31638.97,1,0.59,37209.65
16160400,100.44,82.06,282.75,3049771.8,182.5,248039.17,80.04,281.15,281.15,1861639.4,16400,31640.24,1,0.59,37273.84
16164000,96.36,82.04,284.07,3050228.2,178.4,243778.28,115.93,281.15,281.15,1861192.4,16400,31638.18,1,0.6,36937.55
16167600,93.56,82.04,283.78,3050685,175.6,240928.58,100.86,281.15,281.15,1861249,16400,31638.44,1,0.61,36705.41
16171200,91.05,82.05,283.51,3051141.5,173.1,238424.84,88.79,281.15,281.15,1861392,16400,31639.1,1,0.62,36499.69
16174800,96.54,82.06,283.03,3051598.2,178.6,243977.53,82.33,281.15,281.15,1861624.4,16400,31640.17,1,0.6,36950.93
16178400,116.55,82.05,283.97,3052054.8,198.6,265861.16,152.14,281.15,281.15,1861490.5,16400,31639.56,1,0.54,38650.37
16180889,163.33,82.02,285.25,3052370.5,255.1,327086.7,427.53,281.15,281.15,1860694,16400,31635.89,1,0.43,43067.99
16180889,163.33,82.02,285.25,3052370.5,255.1,327086.7,220.21,281.15,281.15,1860694,16400,31635.89,1,0.43,43067.99
16182000,163.31,84.66,285.64,3052511.5,280.3,333865.97,319.4,281.15,281.15,1936480.9,16400,31980.73,1,0.44,43167.29
16185600,163.27,90.65,286.65,3052968,309.3,348068.84,276.05,281.15,281.15,2112255,16400,32747.99,1,0.46,43166.97
16189200,163.2,100.5,288.21,3053424.8,334.1,366842.56,219.95,281.15,281.15,2411068.8,16400,33938.96,1,0.5,43166.38
16192800,163.19,101.67,288.38,3053881.2,292.8,368721.12,216.96,281.15,281.15,2447243.5,16400,34072.74,1,0.5,43166.31
16196400,163.17,105.39,288.93,3054338,274.4,374242.2,199.39,281.15,281.15,2563526.8,16400,34486.62,1,0.51,43166.07
16200000,163.22,97.45,287.74,3054794.5,268.6,361629.75,242.39,281.15,281.15,2317622.5,16400,33582.7,1,0.48,43166.57
16203600,163.22,97.46,287.74,3055251.2,260.9,361631.2,240.28,281.15,281.15,2317685.5,16400,33582.94,1,0.48,43166.57
16207200,163.22,97.65,287.77,3055707.8,265,361981.34,239.37,281.15,281.15,2323653.5,16400,33606.15,1,0.48,43166.56
16210800,163.23,96.38,287.57,3056164.5,272.9,359662.53,245.46,281.15,281.15,2284840.8,16400,33454.15,1,0.48,43166.63
16214400,162.73,99.89,288.12,3056621,262.6,365111,224.6,281.15,281.15,2392464.8,16400,33869.25,1,0.49,43161.25
16218000,163.01,102.78,288.55,3057077.8,265.8,370181.03,211.38,281.15,281.15,2481993.2,16400,34199.03,1,0.51,43164.56
16221600,163.22,98.37,287.88,3057534.2,262.8,363253.84,236.98,281.15,281.15,2345670.8,16400,33691.23,1,0.49,43166.51
16225200,158.62,96.39,287.58,3057990.8,255,352714.3,240.93,281.15,281.15,2285020.2,16400,33454.85,1,0.49,43024.94
16228800,79.73,89.77,286.51,3058447.5,169.5,244325.31,114.95,281.15,281.15,2086308.4,16400,32637.69,1,0.7,35772.77
16232400,57.18,87.92,286.2,3058904,145.1,221184.92,81.06,281.15,281.15,2031656,16400,32401.97,1,0.84,34260.45
16236000,54.66,87.24,286.08,3059360.8,141.9,217846.36,77.77,281.15,281.15,2011600.8,16400,32314.33,1,0.87,34102.74
16239600,53.84,84.66,285.64,3059817.2,138.5,211733.06,81.16,281.15,281.15,1936422.8,16400,31980.47,1,0.84,34052.12
16243200,53.02,84.08,285.54,3060274,137.1,209823.02,80,281.15,281.15,1919672,16400,31904.96,1,0.84,34001.54
16246800,51.82,82.18,285.2,3060730.5,134,204545.17,81.31,281.15,281.15,1865178.9,16400,31656.52,1,0.83,33927.38
16250400,91.67,83.53,285.44,3061187.2,175.2,242353.33,165.09,281.15,281.15,1903790.2,16400,31832.99,1,0.62,36707.73
16254000,89.82,82.18,285.05,3061643.8,172,237924.7,3655.09,281.15,281.15,1865081.9,16400,31656.07,1,0.62,36292.92
16254455,89.85,82.21,285.05,3061701.5,172.06,238125.95,5000,281.15,281.15,1866011,16400,31660.35,1,0.62,36292.84
16254455,89.85,82.21,285.05,3061701.5,172.06,238125.95,4899.21,281.15,281.15,1866011,16400,31660.35,1,0.62,36292.84
16257600,90.28,82.22,284.92,3062100.5,172.5,238572.28,4781.91,281.15,281.15,1866235.4,16400,31661.38,1,0.62,36325.32
16261200,89.27,82.23,284.72,3062557,171.5,237612.4,4558.59,281.15,281.15,1866572.5,16400,31662.93,1,0.62,36239.43
16264800,109.78,82.22,285.2,3063013.8,192,258997.12,5000,281.15,281.15,1866195.9,16400,31661.2,1,0.57,37959.02
16264945,110.59,82.21,285.25,3063032,192.81,259888.06,5000,281.15,281.15,1866117.2,16400,31660.83,1,0.56,38029.67
16264945,110.59,82.21,285.25,3063032,192.81,259888.06,3988.08,281.15,281.15,1866117.2,16400,31660.83,1,0.56,38029.67
16268400,123.92,88.08,286.23,3063470.2,212,288759.03,212.92,281.15,281.15,2036388.5,16400,32422.56,1,0.55,39476.11
16272000,163.2,101.4,288.34,3063927,308.4,368298.8,214.55,281.15,281.15,2439034.2,16400,34042.59,1,0.5,43166.32
16275600,163.16,106.81,289.13,3064383.5,331.2,376166.34,190.42,281.15,281.15,2608195.8,16400,34638.88,1,0.51,43165.97
16279200,163.12,111.47,289.78,3064840.2,331.5,381825.44,171.02,281.15,281.15,2755721.8,16400,35120.48,1,0.53,43165.66
16282800,163.15,107.34,289.21,3065296.8,345.8,376859.5,193.57,281.15,281.15,2624782,16400,34694.45,1,0.51,43165.94
16286400,163.22,98.15,287.85,3065753.5,288.5,362869.8,238.64,281.15,281.15,2338952.8,16400,33665.36,1,0.49,43166.52
16290000,163.22,98.27,287.87,3066210,294.4,363077.88,232.19,281.15,281.15,2342672.8,16400,33679.69,1,0.49,43166.52
16293600,163.17,104.38,288.78,3066666.8,292.8,372808.62,202.38,281.15,281.15,2531796,16400,34376.16,1,0.5,43166.13
16297200,163.16,106.08,289.02,3067123.2,284.6,375179.5,195.11,281.15,281.15,2584983.5,16400,34560.23,1,0.51,43166.02
16300800,163.2,100.2,288.16,3067580,278.9,366362.22,226.27,281.15,281.15,2401957.5,16400,33904.9,1,0.49,43166.4
16304400,156.74,107.06,289.16,3068036.5,263.8,366538.53,183.55,281.15,281.15,2615885.8,16400,34664.71,1,0.53,42902.43
16308000,152.94,101.06,288.29,3068493.2,254,352269.97,208.02,281.15,281.15,2428521.8,16400,34003.8,1,0.52,42558.45
16311600,138.52,95.58,287.45,3068949.8,234.1,322635.9,213.11,281.15,281.15,2260448,16400,33357.31,1,0.54,40904.8
16315200,90.24,89.16,286.41,3069406.5,179.4,253352.52,138.78,281.15,281.15,2068263.4,16400,32560.37,1,0.66,36591.03
16318800,61.36,83.44,285.42,3069863,144.8,214828.5,100.06,281.15,281.15,1901403.6,16400,31822.14,1,0.76,34534.33
16320525,60.68,81.73,285.05,3070081.8,142.4,210442.05,166.88,281.15,281.15,1852279.8,16400,31597.1,1,0.75,34283.06
16320525,60.68,81.73,285.05,3070081.8,142.4,210442.05,0,281.15,281.15,1852279.8,16400,31597.1,1,0.75,34283.06
16322400,57.71,82.1,284.47,3070319.8,139.8,209114.34,71.15,281.15,281.15,1862748.9,16400,31645.35,1,0.78,34110.35
16326000,51.39,82.11,284.38,3070776.2,133.5,204368.38,56.39,281.15,281.15,1863143.1,16400,31647.16,1,0.84,33716.5
16329600,53.99,82.11,284.38,3071233,136.1,206293.08,61.01,281.15,281.15,1863118.8,16400,31647.05,1,0.81,33877.11
16333200,56.27,82.13,283.51,3071689.5,138.4,208020.34,41.34,281.15,281.15,1863845,16400,31650.39,1,0.79,34017.45
16336800,56.37,82.13,283.55,3072146,138.5,208096.72,42.4,281.15,281.15,1863834.4,16400,31650.34,1,0.79,34023.82
16340400,58.27,82.13,283.79,3072602.8,140.4,209562.7,51.06,281.15,281.15,1863694.1,16400,31649.69,1,0.77,34145.77
16344000,65.08,82.12,283.97,3073059.2,147.2,214999.89,66.84,281.15,281.15,1863506.5,16400,31648.83,1,0.73,34594.32
16347600,59.65,82.15,282.98,3073516,141.8,210647.22,35.42,281.15,281.15,1864238.9,16400,31652.2,1,0.76,34235.49
16351200,64.18,82.12,284.49,3073972.5,146.3,214264.48,83.28,281.15,281.15,1863347.4,16400,31648.1,1,0.73,34536.8
16352830,70.91,82.09,285.25,3074179.5,153,219897.58,145.95,281.15,281.15,1862705.2,16400,31645.15,1,0.7,34983.42
16352830,70.91,82.09,285.25,3074179.5,153,219897.58,0,281.15,281.15,1862705.2,16400,31645.15,1,0.7,34983.42
16354800,73.39,87.71,286.16,3074429.2,161.1,234364.8,102.07,281.15,281.15,2025333.8,16400,32374.41,1,0.72,35326.74
16358400,79.03,94.87,287.34,3074885.8,173.9,252802.05,96.95,281.15,281.15,2239034.2,16400,33271.48,1,0.74,35721.42
16362000,78.63,100.17,288.16,3075342.5,178.8,260262.03,89.99,281.15,281.15,2400956.2,16400,33901.15,1,0.78,35692.5
16365600,163.24,95.58,287.45,3075799,268.1,358157.34,253.87,281.15,281.15,2260447.5,16400,33357.31,1,0.48,43166.68
16369200,163.24,95.22,287.39,3076255.8,266.9,357474.28,252.65,281.15,281.15,2249667.8,16400,33314.2,1,0.48,43166.7
16372800,163.22,97.46,287.74,3076712.2,266.3,361630.53,238.69,281.15,281.15,2317697.2,16400,33582.98,1,0.48,43166.57
16376400,163.2,101.06,288.29,3077169,278.7,367763.12,220.02,281.15,281.15,2428583,16400,34004.02,1,0.5,43166.34
16380000,163.22,97.65,287.77,3077625.5,276.9,361979.78,238.86,281.15,281.15,2323630.5,16400,33606.06,1,0.48,43166.56
16383600,163.19,101.67,288.38,3078082.2,276.2,368723.5,216.98,281.15,281.15,2447294,16400,34072.93,1,0.5,43166.31
16387200,163.21,99.97,288.13,3078538.8,281.7,365971.25,225.89,281.15,281.15,2394706,16400,33877.68,1,0.49,43166.41
16390800,163.2,101.06,288.29,3078995.5,278.7,367763.38,221.6,281.15,281.15,2428561.5,16400,34003.95,1,0.49,43166.34
16394400,163.21,99.11,288,3079452,272.8,364524.34,232.63,281.15,281.15,2368248.8,16400,33777.6,1,0.49,43166.47
16398000,163.27,90.12,286.57,3079908.8,258.8,346925.62,288.05,281.15,281.15,2096733.9,16400,32682.14,1,0.46,43166.99
16401600,160.44,86.76,286,3080365.2,247.2,334904.62,303.48,281.15,281.15,1997715.4,16400,32253.3,1,0.46,43107.48
16405200,137.38,85.22,285.74,3080822,222.6,299187.56,272.14,281.15,281.15,1952907,16400,32054.39,1,0.51,40790.11
16408748,66.48,81.71,285.05,3081272,148.19,215079.42,193.44,281.15,281.15,1851715.6,16400,31594.5,1,0.72,34671.75
16408748,66.48,81.71,285.05,3081272,148.19,215079.42,0,281.15,281.15,1851715.6,16400,31594.5,1,0.72,34671.75
16408800,65.11,81.99,285.04,3081278.5,147.1,214886.8,109.73,281.15,281.15,1859654.5,16400,31631.1,1,0.73,34604.15
16410057,64.46,82.08,285.25,3081438,146.54,214454.98,122.38,281.15,281.15,1862214.1,16400,31642.89,1,0.73,34562.57
16410057,64.46,82.08,285.25,3081438,146.54,214454.98,0,281.15,281.15,1862214.1,16400,31642.89,1,0.73,34562.57
16412400,58.26,87.24,286.08,3081735.2,145.5,220652.11,84.23,281.15,281.15,2011657.6,16400,32314.58,1,0.82,34329.77
16416000,58.57,83.33,285.4,3082191.8,141.9,212361.86,92.79,281.15,281.15,1898139.1,16400,31807.29,1,0.78,34349.86
16417734,61.35,81.66,285.05,3082411.8,143.01,210729.69,145.09,281.15,281.15,1850236.9,16400,31587.67,1,0.75,34353.04
16417734,61.35,81.66,285.05,3082411.8,143.01,210729.69,0,281.15,281.15,1850236.9,16400,31587.67,1,0.75,34353.04
16419600,62.14,82.06,284.63,3082648.5,144.2,212433.03,82.89,281.15,281.15,1861746.2,16400,31640.73,1,0.74,34437.54
16423200,64.82,82.08,283.97,3083105,146.9,214612.75,64.62,281.15,281.15,1862292.6,16400,31643.25,1,0.73,34612
16426800,63.11,82.09,283.48,3083561.8,145.2,213223.14,49.4,281.15,281.15,1862614.2,16400,31644.73,1,0.74,34499.25
16430400,68.4,82.1,282.83,3084018.2,150.5,217593.42,42.85,281.15,281.15,1862983.9,16400,31646.43,1,0.71,34844.08
16434000,74.8,82.1,282.59,3084475,156.9,223125.28,46.18,281.15,281.15,1863018.2,16400,31646.58,1,0.68,35271.82
16437600,79.29,82.11,283.07,3084931.5,161.4,227172.64,61.61,281.15,281.15,1863056.2,16400,31646.76,1,0.66,35591.22
16441200,87.74,82.06,285.21,3085388.2,169.8,235090.39,193.73,281.15,281.15,1861803,16400,31640.99,1,0.63,36257.95
16441273,87.9,82.06,285.25,3085397.5,169.96,235245.89,199.86,281.15,281.15,1861763.6,16400,31640.81,1,0.61,36272.5
16441273,87.9,82.06,285.25,3085397.5,169.96,235245.89,0,281.15,281.15,1861763.6,16400,31640.81,1,0.61,36272.5
16444800,85.09,92.81,287.01,3085844.8,177.9,255164.34,109.11,281.15,281.15,2177046,16400,33018.76,1,0.7,36180.05
16448400,87.73,99.07,287.99,3086301.2,186.8,267812.3,101.66,281.15,281.15,2367060,16400,33773.07,1,0.72,36389.17
16452000,163.2,100.69,288.24,3086758,268.5,367160.88,221.8,281.15,281.15,2417025.2,16400,33961.15,1,0.49,43166.37
16455600,162.53,108.06,289.31,3087214.5,270.6,376808,187.94,281.15,281.15,2647612,16400,34770.07,1,0.52,43158.52
16459200,163.19,102.35,288.48,3087671.2,278,369792.22,216.51,281.15,281.15,2468549.5,16400,34150.43,1,0.5,43166.26
16462800,163.19,102.07,288.44,3088127.8,278.9,369354.03,215.49,281.15,281.15,2459791.2,16400,34118.59,1,0.5,43166.28
16466400,163.19,102.09,288.44,3088584.5,266.6,369387.06,215.6,281.15,281.15,2460447,16400,34120.98,1,0.5,43166.28
16470000,163.19,102.07,288.44,3089041,268,369353.88,215.69,281.15,281.15,2459783.8,16400,34118.57,1,0.5,43166.28
16473600,160.38,104.22,288.76,3089497.8,264.6,368245.8,200.15,281.15,281.15,2526860.2,16400,34358.81,1,0.51,43105.26
16477200,160.37,106.03,289.02,3089954.2,266.4,370760.7,194.52,281.15,281.15,2583426,16400,34554.91,1,0.52,43104.91
16480800,149.95,103.45,288.64,3090411,253.4,351458.47,192.11,281.15,281.15,2502759.2,16400,34273.45,1,0.54,42225.75
16484400,131.54,94.16,287.22,3090867.5,225.7,310762.78,211.1,281.15,281.15,2217526.5,16400,33184.51,1,0.55,40211.59
16488000,65.91,88.19,286.24,3091324.2,154.1,228845.92,98.14,281.15,281.15,2039572.2,16400,32436.4,1,0.77,34832.53
16491600,61.35,83.95,285.51,3091780.8,145.3,215991.95,97.06,281.15,281.15,1916047.5,16400,31888.56,1,0.74,34533.74
16494338,61.33,81.77,285.05,3092128,143.09,211100.1,187.42,281.15,281.15,1853412.1,16400,31602.33,1,0.75,34316.96
16494338,61.33,81.77,285.05,3092128,143.09,211100.1,0,281.15,281.15,1853412.1,16400,31602.33,1,0.75,34316.96
16495200,60.3,82.1,284.9,3092237.5,142.4,211240.08,96.42,281.15,281.15,1862980.4,16400,31646.41,1,0.76,34264.91
16497493,56.6,82.1,285.25,3092528.2,138.71,208364.9,107.94,281.15,281.15,1862927.2,16400,31646.17,1,0.78,34025.41
16497493,56.6,82.1,285.25,3092528.2,138.71,208364.9,0,281.15,281.15,1862927.2,16400,31646.17,1,0.78,34025.41
16498800,52.92,83.68,285.46,3092694,136.6,208844.05,79.9,281.15,281.15,1908186.5,16400,31852.95,1,0.84,33995.29
16500730,52.98,81.59,285.05,3092939,134.56,204022.72,109.36,281.15,281.15,1848243.8,16400,31578.46,1,0.82,33854.44
16500730,52.98,81.59,285.05,3092939,134.56,204022.72,0,281.15,281.15,1848243.8,16400,31578.46,1,0.82,33854.44
16502400,50.78,82.02,284.63,3093150.8,132.8,203549.89,60.8,281.15,281.15,1860734.1,16400,31636.07,1,0.85,33753.24
16506000,49.97,82.03,284.46,3093607.2,132,200652.47,53.57,281.15,281.15,1860853.1,16400,31636.62,1,0.86,33702.77
16509600,54.46,82.04,283.63,3094064,136.5,206301.81,39.22,281.15,281.15,1861273.4,16400,31638.56,1,0.8,33979.27
16513200,61.64,82.06,282.11,3094520.5,143.7,211879.73,22.35,281.15,281.15,1861613.8,16400,31640.12,1,0.75,34441.53
16516800,66.24,82.06,282.36,3094977.2,148.3,215622.45,31.27,281.15,281.15,1861604.5,16400,31640.08,1,0.69,34743.06
16520400,59.25,82.05,282.53,3095433.8,141.3,209980.42,25.72,281.15,281.15,1861595.9,16400,31640.04,1,0.76,34282.59
16524000,68.75,82.05,283.63,3095890.5,150.8,217716.64,59.7,281.15,281.15,1861364.4,16400,31638.98,1,0.71,34908.56
16527600,74.67,82.03,284.79,3096347,156.7,222826.84,109.23,281.15,281.15,1860904.5,16400,31636.86,1,0.68,35306.49
16528834,72.62,82.02,285.25,3096503.5,154.64,221034.03,136.45,281.15,281.15,1860625.4,16400,31635.57,1,0.69,35170.18
16528834,72.62,82.02,285.25,3096503.5,154.64,221034.03,0,281.15,281.15,1860625.4,16400,31635.57,1,0.69,35170.18
16531200,63.74,86.96,286.03,3096803.8,150.7,224507.89,90.6,281.15,281.15,2003380.4,16400,32278.23,1,0.77,34691.02
16534800,87.39,94.51,287.28,3097260.2,181.9,260396.25,109.93,281.15,281.15,2228101.5,16400,33227.36,1,0.69,36361.94
16538400,102.46,94.54,287.29,3097717,197,276397.7,134.88,281.15,281.15,2229098,16400,33231.4,1,0.64,37598.73
16542000,100.44,101.06,288.29,3098173.5,201.5,284190.62,114.19,281.15,281.15,2428600.5,16400,34004.09,1,0.68,37431.12
16545600,111.15,96.35,287.57,3098630.2,207.5,289376.78,146.79,281.15,281.15,2283990.2,16400,33450.78,1,0.62,38329.41
16549200,132.66,100.34,288.18,3099086.8,233,322669.66,171.8,281.15,281.15,2406305.8,16400,33921.17,1,0.57,40321.31
16552800,139.47,100.02,288.14,3099543.5,239.5,331428.84,187.24,281.15,281.15,2396512.2,16400,33884.47,1,0.55,41000.01
16556400,163.19,102.35,288.48,3100000,335.3,369791.75,212.71,281.15,281.15,2468604.8,16400,34150.63,1,0.5,43166.26
16560000,163.14,108.39,289.35,3100456.5,334.6,378187.75,185.56,281.15,281.15,2657806.5,16400,34803.62,1,0.52,43165.87
16563600,163.2,100.2,288.16,3100913.2,329.8,366362.03,226.44,281.15,281.15,2401950.5,16400,33904.87,1,0.49,43166.4
16567200,163.19,101.79,288.4,3101369.8,322.6,368919.75,215.39,281.15,281.15,2451181.5,16400,34087.16,1,0.49,43166.3
16570800,163.27,90.53,286.63,3101826.5,295.2,347816.72,288.4,281.15,281.15,2108683,16400,32732.87,1,0.46,43166.97
16574400,163.3,86.07,285.88,3102283,293.7,337417.8,313.42,281.15,281.15,1977468,16400,32163.78,1,0.45,43167.22
16578000,163.29,88.19,286.24,3102739.8,280.8,342516.8,297.36,281.15,281.15,2039613.4,16400,32436.57,1,0.45,43167.1
16581600,163.28,89.16,286.41,3103196.2,279.2,344762.6,290.93,281.15,281.15,2068303.8,16400,32560.54,1,0.46,43167.05
16585200,131.55,91.65,286.82,3103653,223.2,305899.94,218.39,281.15,281.15,2142174,16400,32873.85,1,0.55,40212.68
16588800,117.23,85.77,285.83,3104109.5,203,275462.44,222,281.15,281.15,1968640,16400,32124.56,1,0.56,38861.45
16592400,97.24,88.06,286.22,3104566.2,185.3,258288.73,158.36,281.15,281.15,2035685.6,16400,32419.51,1,0.62,37166.59
16596000,94.17,88.13,286.24,3105022.8,182.3,255248.36,146.89,281.15,281.15,2037962,16400,32429.4,1,0.64,36912.23
16599600,93.22,88.78,286.34,3105479.5,182,255622.2,142.26,281.15,281.15,2057024.5,16400,32511.96,1,0.64,36834.31
16603200,101.18,87.02,286.05,3105936,188.2,260240.61,173.9,281.15,281.15,2005202.9,16400,32286.24,1,0.61,37492.86
16606800,98.61,84.49,285.61,3106392.8,183.1,251739.89,182.99,281.15,281.15,1931512.1,16400,31958.38,1,0.6,37280.15
16610400,118.01,85.29,285.75,3106849.2,203.3,275263.38,220.84,281.15,281.15,1954828.9,16400,32062.98,1,0.55,38930.86
16614000,130.13,90.67,286.66,3107306,220.8,302083.94,215.45,281.15,281.15,2112978.8,16400,32751.05,1,0.54,40073.19
16617600,163.25,93.98,287.2,3107762.5,299,355043.16,258.32,281.15,281.15,2212147.2,16400,33162.64,1,0.47,43166.77
16621200,163.22,98.55,287.91,3108219.2,309.1,363558.12,231.48,281.15,281.15,2351098,16400,33712.07,1,0.49,43166.5
16624800,163.18,103.82,288.7,3108675.8,312.2,371989.62,204,281.15,281.15,2514192.2,16400,34314.07,1,0.51,43166.17
16628400,163.13,110.71,289.67,3109132.5,332.8,380972.1,172.08,281.15,281.15,2731687,16400,35043.59,1,0.52,43165.71
16632000,163.1,114.11,290.14,3109589,338.9,384620.16,159.92,281.15,281.15,2840281.8,16400,35386.5,1,0.53,43165.47
16635600,163.11,112.64,289.94,3110045.8,276.2,383100.38,167.04,281.15,281.15,2793123.2,16400,35239,1,0.53,43165.57
16639200,163.13,110.78,289.68,3110502.2,279,381054.62,177.78,281.15,281.15,2733869.2,16400,35050.59,1,0.52,43165.7
16642800,163.11,113,289.99,3110959,278.9,383491.44,169.35,281.15,281.15,2804902.8,16400,35276.05,1,0.53,43165.55
16646400,163.19,101.6,288.37,3111415.5,272.9,368623.12,220.67,281.15,281.15,2445258.5,16400,34065.46,1,0.5,43166.31
16650000,163.2,100.69,288.24,3111872.2,272.4,367160.66,223.84,281.15,281.15,2417016.8,16400,33961.12,1,0.49,43166.37
16653600,163.21,99.07,287.99,3112328.8,266.5,364455.6,232.47,281.15,281.15,2367018.5,16400,33772.92,1,0.49,43166.47
16657200,162.53,98.37,287.88,3112785.5,260.9,362207.78,235.18,281.15,281.15,2345705.2,16400,33691.36,1,0.49,43158.59
16660800,145.69,95.41,287.42,3113242,241.1,332204.12,223.52,281.15,281.15,2255339.5,16400,33336.9,1,0.52,41709.54
16664400,163.24,95.15,287.38,3113698.8,311.6,357344.22,254.26,281.15,281.15,2247602.2,16400,33305.91,1,0.48,43166.7
16668000,163.26,92.81,287.01,3114155.2,295.5,352676.47,268.88,281.15,281.15,2176971,16400,33018.45,1,0.47,43166.84
16671600,163.26,91.65,286.82,3114611.8,277.9,350239.03,274.4,281.15,281.15,2142155.2,16400,32873.77,1,0.46,43166.91
16675200,163.28,88.77,286.34,3115068.5,258.6,343853.34,297.36,281.15,281.15,2056536.8,16400,32509.85,1,0.45,43167.07
16678800,115.57,84.33,285.58,3115525,199.9,270094.06,229.57,281.15,281.15,1927052,16400,31938.28,1,0.58,38713.59
16682400,109.94,83.06,285.36,3115981.8,193,260568.08,221.55,281.15,281.15,1890482.5,16400,31772.41,1,0.57,38226.03
16683891,107.8,81.64,285.05,3116170.8,189.44,254793.7,337.52,281.15,281.15,1849843.9,16400,31585.85,1,0.56,37887.54
16683891,107.8,81.64,285.05,3116170.8,189.44,254793.7,150.35,281.15,281.15,1849843.9,16400,31585.85,1,0.56,37887.54
16686000,102.34,82.06,284.6,3116438.2,184.4,250016.4,175.95,281.15,281.15,1861626.9,16400,31640.18,1,0.58,37437.66
16689600,105.93,82.07,284.21,3116895,188,253922.73,147.31,281.15,281.15,1861936.8,16400,31641.61,1,0.57,37730.47
16693200,108.82,82.08,283.72,3117351.5,190.9,257127.52,120.51,281.15,281.15,1862212.1,16400,31642.88,1,0.56,37969.03
16696800,113.33,82.07,284.65,3117808.2,195.4,262134.31,210.98,281.15,281.15,1861990.2,16400,31641.86,1,0.55,38373.68
16697824,115.34,82.06,285.25,3117938,197.39,264364.94,291.57,281.15,281.15,1861609.6,16400,31640.1,1,0.55,38565.71
16697824,115.34,82.06,285.25,3117938,197.39,264364.94,56.99,281.15,281.15,1861609.6,16400,31640.1,1,0.55,38565.71
16700400,111.61,90.79,286.68,3118264.8,202.4,279766.1,171.6,281.15,281.15,2116458.2,16400,32765.75,1,0.59,38369.31
16704000,84.84,96.36,287.57,3118721.5,181.2,260846.7,103.57,281.15,281.15,2284185,16400,33451.55,1,0.72,36161.01
16707600,74.67,101.63,288.38,3119178,176.3,258353.8,81.8,281.15,281.15,2446266.8,16400,34069.16,1,0.82,35413.41
16711200,77.18,104.12,288.74,3119634.8,181.3,263683.84,80.32,281.15,281.15,2523681.8,16400,34347.62,1,0.83,35588.52
16714800,70.58,109.22,289.47,3120091.2,179.8,262367.9,65.05,281.15,281.15,2684185.8,16400,34889.93,1,0.99,35138.56
16718400,163.12,111.86,289.83,3120548,296,382261.16,169.69,281.15,281.15,2768301,16400,35160.5,1,0.53,43165.63
16722000,163.13,110.06,289.59,3121004.5,301.5,380220.2,177.82,281.15,281.15,2711011,16400,34976.98,1,0.52,43165.75
16725600,163.09,115.24,290.29,3121461.2,287.3,385733.97,155.29,281.15,281.15,2876806.8,16400,35499.25,1,0.54,43165.39
16729200,163.14,108.48,289.36,3121917.8,285.8,378302.12,186.3,281.15,281.15,2660683.5,16400,34813.07,1,0.54,43165.86
16732800,163.13,110.52,289.65,3122374.5,283.5,380747,175.91,281.15,281.15,2725400.8,16400,35023.38,1,0.53,43165.72
16736400,163.15,108.06,289.31,3122831,276.9,377782.53,189.18,281.15,281.15,2647566.2,16400,34769.93,1,0.52,43165.89
16740000,158.02,106.98,289.15,3123287.8,265,368398.9,185.79,281.15,281.15,2613373.8,16400,34656.28,1,0.53,42990.1
16743600,158.31,105.49,288.94,3123744.2,263.8,366851.25,193.44,281.15,281.15,2566467.2,16400,34496.75,1,0.52,43007.54
16747200,154.32,101.58,288.37,3124201,255.9,355124.16,207.46,281.15,281.15,2444587.5,16400,34063,1,0.52,42695.83
16750800,163.24,94.87,287.34,3124657.5,311.1,356793.66,257.61,281.15,281.15,2238956.8,16400,33271.17,1,0.48,43166.72
16754400,163.12,111.74,289.82,3125114.2,301.7,382128.75,171.85,281.15,281.15,2764427.8,16400,35148.19,1,0.53,43165.64
16758000,110.12,102.29,288.47,3125570.8,212.4,296988.66,125.37,281.15,281.15,2466488.2,16400,34142.95,1,0.65,38241.33
16761600,111.84,99.96,288.13,3126027.5,211.8,295811.66,134.94,281.15,281.15,2394546.8,16400,33877.08,1,0.63,38388.72
16765200,163.24,95.7,287.47,3126484,287.3,358385.25,251.91,281.15,281.15,2264111.5,16400,33371.91,1,0.48,43166.67
16768800,163.25,93.98,287.2,3126940.8,287.5,355052.3,261.77,281.15,281.15,2212239.2,16400,33163.01,1,0.47,43166.77
16772400,163.26,91.68,286.82,3127397.2,290.3,350313.97,275.97,281.15,281.15,2143184.8,16400,32878.08,1,0.46,43166.91
16776000,163.26,91.68,286.82,3127854,289,350312.25,272.23,281.15,281.15,2143207.5,16400,32878.18,1,0.47,43166.91
16779600,163.23,96.54,287.6,3128310.5,285.5,359966.53,243.1,281.15,281.15,2289861.5,16400,33473.95,1,0.48,43166.62
16783200,163.22,97.9,287.81,3128767,292.3,362417.9,238.22,281.15,281.15,2331152,16400,33635.22,1,0.48,43166.54
16786800,163.16,106.64,289.1,3129223.8,294.9,375933.75,191.15,281.15,281.15,2602675.8,16400,34620.27,1,0.51,43165.98
16790400,163.14,109.27,289.48,3129680.2,316.5,379269.53,177.55,281.15,281.15,2685756,16400,34895.04,1,0.52,43165.81
16794000,163.1,114.36,290.17,3130137,321.9,384871.72,155.66,281.15,281.15,2848440.2,16400,35411.8,1,0.53,43165.45
16797446,163.04,123.05,291.29,3130574.2,320.37,392076.56,124.65,281.15,281.15,3130574.2,16400,36247.68,1,0.56,43164.8
16797600,163.03,123.09,291.32,3130593.5,320.3,392242.47,124.31,281.15,281.15,3135589.8,16400,36252.02,1,0.56,43164.8
16801200,163.03,123.76,291.54,3131050.2,327.3,393422.1,120.94,281.15,281.15,3165353.5,16400,36313.82,1,0.56,43164.75
16804800,163.02,125.65,292.21,3131506.8,314.8,396385.4,112.23,281.15,281.15,3256932.8,16400,36486.21,1,0.57,43164.59
16808400,163.01,125.72,292.23,3131963.5,312.6,396463.9,112.81,281.15,281.15,3259986.5,16400,36492.32,1,0.57,43164.59
16812000,163.03,124.05,291.63,3132420,317.2,393879.84,121.93,281.15,281.15,3178567.5,16400,36339.98,1,0.56,43164.72
16813212,163.03,123.11,291.29,3132573.8,316.22,392118.53,127.68,281.15,281.15,3132573.8,16400,36253.34,1,0.56,43164.8
16815600,163.08,117.49,290.58,3132876.8,314.3,387796.62,149.42,281.15,281.15,2949591.5,16400,35720.13,1,0.54,43165.22
16819200,163.06,120.23,290.93,3133333.2,314.1,390039.22,134,281.15,281.15,3038422.5,16400,35982.89,1,0.55,43165.02
16822800,163.11,112.66,289.94,3133790,314.8,383125.44,168.91,281.15,281.15,2793838.5,16400,35241.26,1,0.53,43165.57
16826400,160.66,116.86,290.5,3134246.5,277.5,383313.5,142.97,281.15,281.15,2929005.5,16400,35658.17,1,0.55,43114.9
16828266,154.49,123.17,291.3,3134483.2,277.66,378231.44,117.63,281.15,281.15,3134483.2,16400,36258.73,1,0.55,42711.81
16830000,153.95,123.85,291.55,3134703.2,277.8,378563.97,116,281.15,281.15,3167961.8,16400,36322.11,1,0.59,42659.95
16832142,145.82,123.18,291.3,3134974.8,269,364652.28,114.35,281.15,281.15,3134974.8,16400,36260.13,1,0.61,41724.56
16833600,141.29,121.71,291.12,3135159.8,263,356913.8,113.42,281.15,281.15,3086893,16400,36123.15,1,0.62,41190.79
16837200,154.94,119.56,290.85,3135616.5,274.5,376428.78,127.83,281.15,281.15,3016562.2,16400,35918.92,1,0.57,42753.17
16840800,163.21,99.9,288.12,3136073,296.4,365870,229.3,281.15,281.15,2392771.5,16400,33870.41,1,0.49,43166.42
16844400,163.19,102.31,288.48,3136529.8,290.7,369719.2,212.97,281.15,281.15,2467142,16400,34145.32,1,0.5,43166.27
16848000,163.2,100.18,288.16,3136986.2,280.8,366324.94,230.06,281.15,281.15,2401206.5,16400,33902.08,1,0.49,43166.4
16851600,163.27,90.89,286.7,3137443,274.9,348618.5,285.17,281.15,281.15,2119617.5,16400,32779.09,1,0.46,43166.95
16855200,163.32,83.33,285.4,3137899.5,277.9,330419.72,340.42,281.15,281.15,1898125.8,16400,31807.23,1,0.44,43167.36
16856388,163.33,81.61,285.05,3138050,279.55,326008.62,548.79,281.15,281.15,1848818.9,16400,31581.12,1,0.43,43037.73
16856388,163.33,81.61,285.05,3138050,279.55,326008.62,296.97,281.15,281.15,1848818.9,16400,31581.12,1,0.43,43037.73
16858800,163.33,82.04,284.38,3138356.2,282.9,327181.8,303.39,281.15,281.15,1861146.1,16400,31637.97,1,0.43,43038.95
16862400,163.33,82.06,283.59,3138812.8,286.3,327260.25,230.03,281.15,281.15,1861666.4,16400,31640.36,1,0.43,43023.86
16866000,163.33,82.06,283.24,3139269.5,297.2,327291.84,203.5,281.15,281.15,1861873.2,16400,31641.32,1,0.43,43018.05
16869600,163.33,82.07,283.34,3139726,300.1,327298.53,210.15,281.15,281.15,1861970.5,16400,31641.76,1,0.43,43019.51
16873200,163.33,82.05,284.46,3140182.8,304.6,327198.97,311.91,281.15,281.15,1861357.5,16400,31638.94,1,0.43,43040.56
16876132,163.33,82.02,285.25,3140554.8,319.26,327098.6,437.34,281.15,281.15,1860666.9,16400,31635.76,1,0.43,43060.24
16876132,163.33,82.02,285.25,3140554.8,319.26,327098.6,226.97,281.15,281.15,1860666.9,16400,31635.76,1,0.43,43060.24
16876800,163.33,82.28,285.22,3140639.2,322.6,327620.66,347.3,281.15,281.15,1868140.5,16400,31670.13,1,0.43,43167.41
16880400,163.32,83.2,285.38,3141096,333.4,330077.22,334.72,281.15,281.15,1894472.4,16400,31790.6,1,0.44,43167.36
16884000,163.3,85.98,285.87,3141552.5,335.6,337190.5,315.8,281.15,281.15,1974780.2,16400,32151.86,1,0.45,43167.22
16887600,163.25,93.62,287.14,3142009.2,357.1,354326.7,258.55,281.15,281.15,2201403.5,16400,33118.81,1,0.47,43166.79
16891200,163.21,99.1,287.99,3142465.8,358.6,364505.06,232.81,281.15,281.15,2367904,16400,33776.29,1,0.49,43166.47
16894800,163.19,101.58,288.37,3142922.2,362.8,368589.16,218.45,281.15,281.15,2444635.2,16400,34063.17,1,0.5,43166.31
16898400,163.2,100.34,288.18,3143379,359.1,366581.2,224.83,281.15,281.15,2406076.2,16400,33920.32,1,0.49,43166.39
16902000,163.18,104.04,288.73,3143835.5,337.9,372310,205.84,281.15,281.15,2520993.5,16400,34338.13,1,0.5,43166.16
16905600,163.2,100.33,288.18,3144292.2,327.6,366580.3,224.49,281.15,281.15,2406063,16400,33920.27,1,0.49,43166.39
16909200,163.16,106.62,289.1,3144748.8,334.2,375912.75,191.33,281.15,281.15,2602176,16400,34618.58,1,0.51,43165.98
16912800,163.12,111.93,289.84,3145205.5,343.3,382341.38,167.53,281.15,281.15,2770677.2,16400,35168.04,1,0.53,43165.63
16916400,163.17,105.36,288.92,3145662,343.3,374201.28,199.71,281.15,281.15,2562594.2,16400,34483.4,1,0.52,43166.07
16920000,163.23,97.04,287.68,3146118.8,322.9,360880.2,241.61,281.15,281.15,2305013.2,16400,33533.47,1,0.48,43166.59
16923600,163.16,106.28,289.05,3146575.2,314.5,375449.56,194.27,281.15,281.15,2591266.5,16400,34581.62,1,0.51,43166.01
16927200,163.15,107.4,289.21,3147032,314.7,376933.78,190.39,281.15,281.15,2626644.5,16400,34700.65,1,0.51,43165.93
16930800,163.16,106.44,289.08,3147488.5,310.2,375672,195.54,281.15,281.15,2596437.5,16400,34599.17,1,0.51,43166
16934400,163.17,104.49,288.8,3147945.2,304.4,372967.66,204.96,281.15,281.15,2535206.2,16400,34388.13,1,0.5,43166.13
16938000,163.18,103.11,288.59,3148401.8,294.9,370941.47,211.28,281.15,281.15,2492095.2,16400,34235.33,1,0.5,43166.22
16941600,163.19,101.44,288.35,3148858.5,293.1,368372.56,220.06,281.15,281.15,2440375.5,16400,34047.52,1,0.5,43166.32
16945200,163.22,97.9,287.81,3149315,279.5,362417.44,238.94,281.15,281.15,2331131.2,16400,33635.14,1,0.48,43166.54
16948800,163.22,97.9,287.81,3149771.8,282.9,362418.28,238.61,281.15,281.15,2331153.5,16400,33635.22,1,0.48,43166.54
16952400,163.26,92.77,287,3150228.2,274.5,352590.66,270.99,281.15,281.15,2175696.2,16400,33013.19,1,0.47,43166.84
16956000,163.27,90.89,286.7,3150685,277.5,348615.16,277.07,281.15,281.15,2119671.2,16400,32779.32,1,0.46,43166.95
16959600,163.19,101.8,288.4,3151141.5,307.3,368936.7,213.36,281.15,281.15,2451553.5,16400,34088.52,1,0.5,43166.3
16963200,163.15,108.29,289.34,3151598.2,337,378069.16,182.41,281.15,281.15,2654872.8,16400,34793.98,1,0.51,43165.88
16966800,163.14,109.41,289.49,3152054.8,332.9,379437.84,180.38,281.15,281.15,2690117.2,16400,34909.24,1,0.52,43165.8
16970400,163.13,110.46,289.64,3152511.5,335.6,380687.84,175.47,281.15,281.15,2723784.2,16400,35018.18,1,0.53,43165.73
16974000,163.12,112.47,289.91,3152968,335.2,382917.75,166.9,281.15,281.15,2787667.5,16400,35221.8,1,0.53,43165.59
16977600,163.08,116.96,290.51,3153424.8,349.6,387316.78,144.64,281.15,281.15,2932119,16400,35667.57,1,0.54,43165.26
16981200,163.03,123.3,291.32,3153881.2,341.5,392248.47,124.85,281.15,281.15,3138959.2,16400,36271.38,1,0.56,43164.78
16984800,163.08,116.85,290.5,3154338,344.4,387231.6,153.44,281.15,281.15,2928864.5,16400,35657.75,1,0.54,43165.27
16987054,163.03,123.78,291.38,3154623.8,350.98,392561.28,121.17,281.15,281.15,3154623.8,16400,36315.49,1,0.56,43164.74
16988400,163.02,124.86,291.76,3154794.5,354.9,394485.2,118.96,281.15,281.15,3207285.5,16400,36414.31,1,0.57,43164.66
16989474,163.03,123.79,291.38,3154930.8,355.05,392569.34,128.02,281.15,281.15,3154930.8,16400,36316.35,1,0.56,43164.74
16992000,163.11,112.68,289.94,3155251.2,355.4,383149,167.64,281.15,281.15,2794570,16400,35243.56,1,0.53,43165.57
16995600,163.09,115.77,290.36,3155707.8,344.9,386234.2,158.72,281.15,281.15,2893703,16400,35550.98,1,0.54,43165.35
16999200,163.21,99.34,288.03,3156164.5,338.2,364919.8,237.1,281.15,281.15,2375302,16400,33804.4,1,0.49,43166.45
17002800,163.23,97.04,287.68,3156621,337.2,360886.16,245.41,281.15,281.15,2305071,16400,33533.69,1,0.48,43166.59
17006400,163.2,100.07,288.14,3157077.8,320.2,366139.1,227.34,281.15,281.15,2397798.8,16400,33889.3,1,0.49,43166.41
17010000,163.22,97.38,287.73,3157534.2,288.7,361500.3,241.69,281.15,281.15,2315446.8,16400,33574.22,1,0.48,43166.57
17013600,163.29,87.08,286.06,3157990.8,274.4,339891.06,308.72,281.15,281.15,2007066.4,16400,32294.43,1,0.45,43167.16
17017200,163.29,87.58,286.14,3158447.5,273.4,341073.4,303.4,281.15,281.15,2021597.6,16400,32358.09,1,0.45,43167.13
17020800,163.32,83.86,285.5,3158904,272.2,331813.72,331.18,281.15,281.15,1913462.2,16400,31876.86,1,0.44,43167.33
17024400,163.25,93.13,287.06,3159360.8,273.4,353321.22,265.88,281.15,281.15,2186436.5,16400,33057.45,1,0.47,43166.82
17028000,163.26,91.55,286.8,3159817.2,270.1,350037.94,276.91,281.15,281.15,2139314.5,16400,32861.89,1,0.46,43166.91
17031600,163.27,90.01,286.55,3160274,264.6,346665.7,284.87,281.15,281.15,2093319.2,16400,32667.6,1,0.46,43167
17035200,163.23,96.51,287.6,3160730.5,269.6,359911.88,245.65,281.15,281.15,2288930.8,16400,33470.28,1,0.48,43166.63
17038800,163.23,96.51,287.6,3161187.2,271,359909.94,245.74,281.15,281.15,2288891.8,16400,33470.13,1,0.48,43166.63
17042400,163.24,94.47,287.27,3161643.8,275.4,356021.44,258.56,281.15,281.15,2227025,16400,33223.01,1,0.47,43166.74
17046000,163.24,94.47,287.27,3162100.5,296.3,356022.9,259.49,281.15,281.15,2227038.8,16400,33223.07,1,0.47,43166.74
17049600,163.21,99.48,288.05,3162557,324.9,365155.56,226.37,281.15,281.15,2379749.2,16400,33821.25,1,0.49,43166.44
17053200,163.16,106.28,289.05,3163013.8,323.8,375448.44,192.85,281.15,281.15,2591264,16400,34581.61,1,0.51,43166.01
17056800,163.19,102.29,288.47,3163470.2,330.5,369688.7,213.01,281.15,281.15,2466522.5,16400,34143.07,1,0.5,43166.27
17060400,163.15,108.25,289.33,3163927,333.6,378014.3,184.34,281.15,281.15,2653458.8,16400,34789.33,1,0.53,43165.88
17064000,163.12,112.15,289.87,3164383.5,334.7,382571.25,166.96,281.15,281.15,2777414.2,16400,35189.39,1,0.53,43165.61
17067600,163.09,115.97,290.38,3164840.2,335.4,386419.06,150.64,281.15,281.15,2900237,16400,35570.91,1,0.54,43165.34
17071200,163.14,108.41,289.36,3165296.8,332.9,378222.2,186.82,281.15,281.15,2658649.8,16400,34806.39,1,0.52,43165.87
17074800,163.08,116.99,290.52,3165753.5,334.6,387348.56,151.42,281.15,281.15,2933131.8,16400,35670.62,1,0.55,43165.26
17078400,163.22,97.97,287.82,3166210,345.5,362555.22,244.36,281.15,281.15,2333419.5,16400,33643.99,1,0.48,43166.54
17082000,163.22,98.13,287.85,3166666.8,346.8,362838.94,240.29,281.15,281.15,2338401.8,16400,33663.23,1,0.49,43166.53
17085600,163.24,95.45,287.43,3167123.2,343.9,357907.94,252.28,281.15,281.15,2256515,16400,33341.6,1,0.48,43166.69
17089200,163.25,93.47,287.11,3167580,331.4,354010.7,263.81,281.15,281.15,2196623,16400,33099.25,1,0.47,43166.8
17092800,163.26,92.47,286.95,3168036.5,330.2,351971.03,271.36,281.15,281.15,2166750,16400,32976.18,1,0.47,43166.86
17096400,163.28,88.49,286.3,3168493.2,310.4,343219.56,299.43,281.15,281.15,2048450,16400,32474.89,1,0.45,43167.08
17100000,163.32,83.2,285.38,3168949.8,296.8,330086.06,340.05,281.15,281.15,1894513.9,16400,31790.79,1,0.44,43167.36
17101944,163.33,81.79,285.05,3169196.5,290.91,326616.2,870.92,281.15,281.15,1853893.6,16400,31604.55,1,0.43,42978.43
17101944,163.33,81.79,285.05,3169196.5,290.91,326616.2,475.29,281.15,281.15,1853893.6,16400,31604.55,1,0.43,42978.43
17103600,163.33,82.12,284.74,3169406.5,285.9,327532.62,458.78,281.15,281.15,1863402.2,16400,31648.35,1,0.43,42976.39
17107200,163.33,82.13,284.53,3169863,279.3,327581.03,417.4,281.15,281.15,1863842.4,16400,31650.38,1,0.43,42971.19
17110800,163.33,82.13,284.53,3170319.8,282.4,327580.97,417.4,281.15,281.15,1863841.9,16400,31650.37,1,0.43,42971.19
17114400,163.33,82.13,284.53,3170776.2,281.3,327580.97,417.4,281.15,281.15,1863841.9,16400,31650.37,1,0.43,42971.19
17118000,163.33,82.13,284.59,3171233,286,327567.75,429.1,281.15,281.15,1863772.9,16400,31650.06,1,0.43,42972.68
17121600,163.33,82.14,284.34,3171689.5,290.1,327602.6,388.22,281.15,281.15,1863906.5,16400,31650.67,1,0.43,42967.46
17125200,163.33,82.16,283.78,3172146,292.2,327686.66,317.19,281.15,281.15,1864463.9,16400,31653.23,1,0.43,42958.53
17127474,163.33,82.13,285.25,3172434.5,301.11,327538.28,575.67,281.15,281.15,1863785.6,16400,31650.12,1,0.43,42989.94
17127474,163.33,82.13,285.25,3172434.5,301.11,327538.28,312.63,281.15,281.15,1863785.6,16400,31650.12,1,0.43,42989.94
17128800,163.29,87.7,286.16,3172602.8,306.3,341349.25,297.22,281.15,281.15,2025086.5,16400,32373.33,1,0.45,43167.13
17132400,163.3,86.92,286.03,3173059.2,263.6,339492,307.49,281.15,281.15,2002257.9,16400,32273.29,1,0.45,43167.17
17136000,163.28,88.49,286.3,3173516,268.7,343217.3,293.51,281.15,281.15,2048490,16400,32475.06,1,0.45,43167.08
17139600,163.23,96.94,287.66,3173972.5,277.7,360688.66,242.36,281.15,281.15,2301823,16400,33520.97,1,0.48,43166.6
17143200,163.2,100.5,288.21,3174429.2,293.5,366842.5,221.97,281.15,281.15,2411032.8,16400,33938.83,1,0.49,43166.38
17146800,163.17,104.35,288.78,3174885.8,270,372757.47,201.3,281.15,281.15,2530704.5,16400,34372.33,1,0.5,43166.14
17150400,138.39,108.41,289.36,3175342.5,246.8,341209.34,147.19,281.15,281.15,2658686.5,16400,34806.51,1,0.58,40891.18
17154000,146.65,105.35,288.92,3175799,252,349261.1,176.49,281.15,281.15,2562215.5,16400,34482.09,1,0.55,41826.57
17157600,163.2,100.52,288.21,3176255.8,300.6,366890.7,225.57,281.15,281.15,2411880.8,16400,33941.99,1,0.49,43166.38
17161200,163.21,99.44,288.05,3176712.2,297.1,365093.8,230.17,281.15,281.15,2378565.5,16400,33816.77,1,0.49,43166.45
17164800,163.22,97.52,287.75,3177169,295.3,361738.78,241.89,281.15,281.15,2319485.8,16400,33589.95,1,0.48,43166.56
17168400,163.25,93.85,287.17,3177625.5,290.2,354778.4,262.96,281.15,281.15,2208097.5,16400,33146.14,1,0.47,43166.78
17172000,163.25,94.19,287.23,3178082.2,296.6,355466.84,260.45,281.15,281.15,2218537.2,16400,33188.61,1,0.47,43166.76
17175600,163.26,91.99,286.88,3178538.8,295,350970.5,275.51,281.15,281.15,2152433.8,16400,32916.69,1,0.47,43166.89
17179200,163.29,87.02,286.05,3178995.5,275.2,339736.84,310.79,281.15,281.15,2005186.1,16400,32286.17,1,0.45,43167.16
17182800,163.31,84.72,285.65,3179452,318.8,334042.94,327.19,281.15,281.15,1938401.8,16400,31989.37,1,0.44,43167.29
17184348,163.33,81.54,285.05,3179648.5,315.49,325764.16,489.2,281.15,281.15,1846839.1,16400,31571.97,1,0.43,43070.09
17184348,163.33,81.54,285.05,3179648.5,315.49,325764.16,260.8,281.15,281.15,1846839.1,16400,31571.97,1,0.43,43070.09
17186400,163.33,82.01,284.21,3179908.8,311.1,327039.6,268.26,281.15,281.15,1860262.2,16400,31633.9,1,0.43,43071.35
17190000,163.33,82,284.63,3180365.2,286.8,327011.94,313.87,281.15,281.15,1860105.6,16400,31633.18,1,0.43,43078.62
17193600,163.33,82,284.73,3180822,282.7,327000.5,326.9,281.15,281.15,1860019.8,16400,31632.78,1,0.43,43080.52
17197200,163.33,82,284.63,3181278.5,283.2,327002,314.18,281.15,281.15,1860001.9,16400,31632.7,1,0.43,43078.67
17200800,163.33,82.01,283.97,3181735.2,283.9,327053.94,246.38,281.15,281.15,1860341.4,16400,31634.26,1,0.43,43067.53
17204400,163.33,82.02,283.23,3182191.8,289,327102.88,189.62,281.15,281.15,1860651.9,16400,31635.69,1,0.43,43056.88
17208000,163.33,82.02,282.91,3182648.5,286,327125,169.04,281.15,281.15,1860680.8,16400,31635.83,1,0.43,43052.88
17211600,163.33,82.02,282.47,3183105,291,327149.12,142.27,281.15,281.15,1860699,16400,31635.91,1,0.43,43047.66
17215200,163.33,82.02,283.23,3183561.8,309.8,327126.56,188.99,281.15,281.15,1860701.9,16400,31635.92,1,0.43,43056.76
17218800,163.33,82.01,285.13,3184018.2,347.4,327001.56,385.83,281.15,281.15,1860176,16400,31633.5,1,0.43,43088.14
17219016,163.33,82,285.25,3184045.5,343.41,326993.62,407.3,281.15,281.15,1860138.1,16400,31633.33,1,0.43,43090.55
17219016,163.33,82,285.25,3184045.5,343.41,326993.62,205.86,281.15,281.15,1860138.1,16400,31633.33,1,0.43,43090.55
17222400,163.25,93.2,287.07,3184475,280.8,353464.7,259.93,281.15,281.15,2188617.2,16400,33066.41,1,0.47,43166.82
17226000,163.21,100.01,288.13,3184931.5,292.2,366034.62,223.83,281.15,281.15,2395915.5,16400,33882.23,1,0.49,43166.41
17229600,163.19,101.66,288.38,3185388.2,293.8,368703.44,215.86,281.15,281.15,2446914.2,16400,34071.54,1,0.5,43166.31
17233200,163.18,104.03,288.73,3185844.8,293.9,372309.38,205.85,281.15,281.15,2520978.5,16400,34338.08,1,0.5,43166.16
17236800,163.19,101.67,288.38,3186301.2,296.4,368721.56,218.31,281.15,281.15,2447230,16400,34072.69,1,0.5,43166.31
17240400,163.23,96.18,287.54,3186758,294.6,359296.6,249.7,281.15,281.15,2278817,16400,33430.32,1,0.48,43166.65
17244000,163.24,94.54,287.29,3187214.5,298.1,356154.97,256.42,281.15,281.15,2229105.2,16400,33231.42,1,0.47,43166.74
17247600,163.24,94.54,287.29,3187671.2,292.9,356155.34,256.92,281.15,281.15,2229104.5,16400,33231.42,1,0.47,43166.74
17251200,163.24,95.22,287.39,3188127.8,292.8,357473.84,252.19,281.15,281.15,2249666.5,16400,33314.19,1,0.48,43166.7
17254800,163.21,99.14,288,3188584.5,289.8,364578.7,229.93,281.15,281.15,2369268.2,16400,33781.48,1,0.49,43166.47
17258400,163.22,97.7,287.78,3189041,289.2,362060,240.34,281.15,281.15,2324981,16400,33611.3,1,0.48,43166.55
17262000,163.24,95.41,287.42,3189497.8,285.3,357835.97,255.01,281.15,281.15,2255339.2,16400,33336.9,1,0.48,43166.69
17265600,163.28,89.28,286.43,3189954.2,268.5,345027.56,294.69,281.15,281.15,2071691.8,16400,32575.1,1,0.46,43167.04
17269200,163.3,86.91,286.03,3190411,330.8,339466.88,306.93,281.15,281.15,2001962.5,16400,32271.99,1,0.45,43167.17
17272800,163.31,85.22,285.74,3190867.5,321.2,335308.1,317.08,281.15,281.15,1952907.6,16400,32054.39,1,0.44,43167.26
17276400,163.26,92.73,286.99,3191324.2,288.5,352498.03,265.38,281.15,281.15,2174435.2,16400,33007.98,1,0.47,43166.84
17280000,163.29,87.08,286.06,3191780.8,286.8,339892.8,309.37,281.15,281.15,2007085.8,16400,32294.51,1,0.45,43167.16
17283600,163.32,83.2,285.38,3192237.5,281.8,330085.84,338.91,281.15,281.15,1894522.9,16400,31790.83,1,0.44,43167.36
17286408,163.33,81.98,285.05,3192593.8,285.47,327229.97,1897.73,281.15,281.15,1859321.8,16400,31629.57,1,0.43,42950.91
17286408,163.33,81.98,285.05,3192593.8,285.47,327229.97,1097.54,281.15,281.15,1859321.8,16400,31629.57,1,0.43,42950.91
17287200,163.33,82.18,284.96,3192694,286.5,327800.1,1013.24,281.15,281.15,1865137,16400,31656.33,1,0.43,42947.73
17290800,163.33,82.2,284.49,3193150.8,287.8,327903.88,797.04,281.15,281.15,1865850.1,16400,31659.61,1,0.43,42938.19
17294400,163.33,82.21,284.49,3193607.2,289.4,327911.38,794.91,281.15,281.15,1865930.5,16400,31659.98,1,0.43,42938.09
17298000,163.33,82.25,283.44,3194064,287.9,328092.94,522.67,281.15,281.15,1867161.8,16400,31665.64,1,0.43,42921.65
17301600,163.33,82.22,284.49,3194520.5,289.9,327943.7,784.73,281.15,281.15,1866269.5,16400,31661.54,1,0.43,42937.57
17305200,163.33,82.18,285.14,3194977.2,294.6,327799.1,1104.95,281.15,281.15,1865296.9,16400,31657.06,1,0.43,42951.16
17305532,163.33,82.18,285.25,3195019.2,297.52,327774.7,1180.75,281.15,281.15,1865150.9,16400,31656.39,1,0.43,42953.81
17305532,163.33,82.18,285.25,3195019.2,297.52,327774.7,645.49,281.15,281.15,1865150.9,16400,31656.39,1,0.43,42953.81
17308800,163.29,88.3,286.26,3195433.8,326.2,342776.53,293.25,281.15,281.15,2042926.9,16400,32450.96,1,0.45,43167.09
17312400,163.26,92.03,286.88,3195890.5,345.4,351049.1,269.1,281.15,281.15,2153627.5,16400,32921.66,1,0.47,43166.89
17316000,163.24,94.77,287.32,3196347,374.7,356595.12,252.9,281.15,281.15,2235944.8,16400,33259.03,1,0.47,43166.73
17319600,163.2,100.34,288.18,3196803.8,285,366582.28,221.56,281.15,281.15,2406150.5,16400,33920.59,1,0.49,43166.39
17323200,163.14,108.58,289.38,3197260.2,292.9,378423.8,183.69,281.15,281.15,2663826.2,16400,34823.38,1,0.52,43165.86
17326800,163.19,102.25,288.47,3197717,310.5,369630.16,217.85,281.15,281.15,2465269.5,16400,34138.52,1,0.5,43166.27
17330400,163.2,100.12,288.15,3198173.5,304.6,366230.62,227.1,281.15,281.15,2399499.2,16400,33895.68,1,0.49,43166.4
17334000,163.16,106.26,289.05,3198630.2,304.5,375428.8,195.04,281.15,281.15,2590769.8,16400,34579.93,1,0.51,43166.01
17337600,163.16,106.49,289.08,3199086.8,313.4,375737.22,193.77,281.15,281.15,2597998.5,16400,34604.45,1,0.51,43166
17341200,163.14,109.23,289.47,3199543.5,313.3,379224.22,183,281.15,281.15,2684472.5,16400,34890.86,1,0.52,43165.81
17344800,163.17,104.93,288.86,3200000,312.9,373593,205.46,281.15,281.15,2548925.5,16400,34436.02,1,0.51,43166.1
17348400,163.23,96.63,287.61,3200456.5,300.8,360130.88,248.89,281.15,281.15,2292478.2,16400,33484.25,1,0.48,43166.62
17352000,163.22,97.52,287.75,3200913.2,330.4,361740.56,242.37,281.15,281.15,2319513.8,16400,33590.06,1,0.48,43166.56
17355600,163.25,93.84,287.17,3201369.8,327.3,354768.7,262.68,281.15,281.15,2207955,16400,33145.56,1,0.47,43166.78
17359200,163.28,89.72,286.5,3201826.5,327.7,346029.25,289.17,281.15,281.15,2084851.1,16400,32631.47,1,0.46,43167.02
17362800,128.48,87.43,286.11,3202283,215.9,292936.88,240.93,281.15,281.15,2017146.6,16400,32338.62,1,0.54,39912.52
17366400,126.01,84.49,285.61,3202739.8,210.5,282969.88,250.02,281.15,281.15,1931514.5,16400,31958.39,1,0.54,39675.19
17370000,132.12,81.78,285.07,3203196.2,213.9,283954.78,461.92,281.15,281.15,1853817.8,16400,31604.2,1,0.51,40095.41
