Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
17370218,131.83,81.97,285.05,3203224,213.8,284263.12,1240.88,281.15,281.15,1859138,16400,31628.72,1,0.51,40014.83
17370218,131.83,81.97,285.05,3203224,213.8,284263.12,679.57,281.15,281.15,1859138,16400,31628.72,1,0.51,40014.83
17373600,130.11,82.19,284.87,3203653,212.3,282784.06,590.34,281.15,281.15,1865361.1,16400,31657.36,1,0.51,39840.5
17377200,130.1,82.2,284.47,3204109.5,212.3,282832.78,488.71,281.15,281.15,1865831,16400,31659.52,1,0.51,39831.39
17380800,129.98,82.22,284.02,3204566.2,212.2,282758.12,406.32,281.15,281.15,1866405.5,16400,31662.16,1,0.51,39812.49
17384400,129.77,82.23,284.21,3205022.8,212,282502.78,431.61,281.15,281.15,1866479.5,16400,31662.5,1,0.51,39795.05
17388000,130.92,82.18,285.14,3205479.5,213.1,283756.44,682.43,281.15,281.15,1865231.1,16400,31656.76,1,0.51,39924.97
17388400,145.72,82.18,285.25,3205530,227.91,303034.8,838.02,281.15,281.15,1865046.4,16400,31655.91,1,0.47,41496.06
17388400,145.72,82.18,285.25,3205530,227.91,303034.8,457.45,281.15,281.15,1865046.4,16400,31655.91,1,0.47,41496.06
17391600,163.29,87.43,286.11,3205936,346.6,340711.34,299.33,281.15,281.15,2017190.6,16400,32338.82,1,0.45,43167.14
17395200,163.24,95.16,287.38,3206392.8,357.2,357354.88,248.91,281.15,281.15,2247847.5,16400,33306.9,1,0.48,43166.7
17398800,163.19,101.67,288.38,3206849.2,281.1,368721.47,215.18,281.15,281.15,2447282.2,16400,34072.88,1,0.5,43166.31
17402400,163.17,105.39,288.93,3207306,288.5,374241.53,198.52,281.15,281.15,2563526.2,16400,34486.61,1,0.51,43166.07
17406000,133.84,106.26,289.05,3207762.5,240.1,332353.2,148.89,281.15,281.15,2590733.8,16400,34579.81,1,0.59,40438.51
17409600,133.14,107.06,289.16,3208219.2,240.2,332360.88,142.66,281.15,281.15,2615863.8,16400,34664.63,1,0.59,40369.23
17413200,131.84,107.96,289.29,3208675.8,239.8,331627.9,135.97,281.15,281.15,2644301,16400,34759.16,1,0.6,40240.99
17416800,163.16,106.26,289.05,3209132.5,294.3,375427.12,195.57,281.15,281.15,2590717.2,16400,34579.75,1,0.51,43166.01
17420400,163.14,108.88,289.42,3209589,294,378798.66,183.6,281.15,281.15,2673424,16400,34854.8,1,0.52,43165.84
17424000,163.16,106.81,289.13,3210045.8,298.3,376166.25,193.14,281.15,281.15,2608142.8,16400,34638.7,1,0.51,43165.97
17427600,163.17,105.35,288.92,3210502.2,296,374185.7,200.63,281.15,281.15,2562232,16400,34482.15,1,0.51,43166.07
17431200,163.19,102.31,288.48,3210959,296.7,369718.84,215.14,281.15,281.15,2467096.5,16400,34145.16,1,0.5,43166.27
17434800,163.19,101.65,288.38,3211415.5,274.5,368704.8,218.49,281.15,281.15,2446899.8,16400,34071.48,1,0.5,43166.31
17438400,163.2,101.4,288.34,3211872.2,292.9,368298.97,219.77,281.15,281.15,2438947.8,16400,34042.27,1,0.5,43166.32
17442000,163.23,96.99,287.67,3212328.8,300.9,360778.78,244.41,281.15,281.15,2303286.2,16400,33526.7,1,0.48,43166.59
17445600,163.23,96.99,287.67,3212785.5,295.4,360779.9,243.68,281.15,281.15,2303319.8,16400,33526.83,1,0.48,43166.59
17449200,163.26,92.72,286.99,3213242,294.2,352496.5,268.63,281.15,281.15,2174360.8,16400,33007.67,1,0.47,43166.84
17452800,163.25,93.2,287.07,3213698.8,292.7,353466.12,266.1,281.15,281.15,2188552,16400,33066.14,1,0.47,43166.82
17456400,163.27,90.08,286.56,3214155.2,291.9,346816.94,286.55,281.15,281.15,2095309.9,16400,32676.07,1,0.46,43167
17460000,163.28,88.6,286.31,3214611.8,288.7,343473.97,296.2,281.15,281.15,2051716.4,16400,32489.02,1,0.45,43167.08
17463600,163.29,87.58,286.14,3215068.5,291.6,341072.25,303.18,281.15,281.15,2021582,16400,32358.02,1,0.45,43167.13
17467200,163.29,87.58,286.14,3215525,294.2,341072.44,302.91,281.15,281.15,2021588.6,16400,32358.05,1,0.45,43167.13
17470800,163.32,83.52,285.44,3215981.8,294.3,330929.44,331.87,281.15,281.15,1903749.5,16400,31832.8,1,0.44,43167.35
17474400,163.28,88.6,286.31,3216438.2,313.6,343473.7,292.72,281.15,281.15,2051756.9,16400,32489.2,1,0.46,43167.08
17478000,163.26,91.81,286.85,3216895,323.2,350580.22,270.39,281.15,281.15,2146993.2,16400,32894,1,0.47,43166.9
17481600,163.24,95.25,287.4,3217351.5,321.7,357525.84,250.66,281.15,281.15,2250506.2,16400,33317.56,1,0.48,43166.7
17485200,163.2,100.07,288.14,3217808.2,288.6,366137.84,225.32,281.15,281.15,2397805.5,16400,33889.33,1,0.49,43166.41
17488800,163.15,107.96,289.29,3218264.8,289.6,377647.9,187.06,281.15,281.15,2644256.2,16400,34759.01,1,0.52,43165.9
17492400,163.16,106.41,289.07,3218721.5,292.4,375635.47,194.62,281.15,281.15,2595597.5,16400,34596.32,1,0.52,43166
17496000,163.11,112.69,289.94,3219178,307.1,383150.3,162.47,281.15,281.15,2794713,16400,35244.01,1,0.53,43165.57
17499600,163.09,116.28,290.42,3219634.8,308,386708.56,151.43,281.15,281.15,2910311.2,16400,35601.56,1,0.54,43165.31
17503200,163.13,110.95,289.71,3220091.2,311.4,381245.7,176.69,281.15,281.15,2739217.2,16400,35067.74,1,0.52,43165.69
17506800,163.16,106.41,289.07,3220548,315.4,375634.7,193.35,281.15,281.15,2595601,16400,34596.33,1,0.52,43166
17510400,163.12,111.79,289.82,3221004.5,304.4,382187.16,169.08,281.15,281.15,2766167.5,16400,35153.72,1,0.53,43165.63
17514000,163.13,109.8,289.55,3221461.2,306.6,379906.75,179.52,281.15,281.15,2702561,16400,34949.64,1,0.52,43165.77
17517600,163.16,106.93,289.15,3221917.8,311.4,376325.22,193.89,281.15,281.15,2611917.5,16400,34651.4,1,0.51,43165.97
17521200,163.19,102.74,288.54,3222374.5,304.9,370383.9,214.91,281.15,281.15,2480573.2,16400,34193.91,1,0.5,43166.24
17524800,163.26,91.85,286.85,3222831,277.3,350659.4,274.09,281.15,281.15,2148047.5,16400,32898.4,1,0.47,43166.9
17528400,163.26,92.51,286.96,3223287.8,309.8,352055.78,270.59,281.15,281.15,2167978.8,16400,32981.27,1,0.47,43166.86
17532000,163.27,90.78,286.68,3223744.2,311.7,348377.44,281.34,281.15,281.15,2116379.2,16400,32765.42,1,0.46,43166.96
17535600,163.28,89.72,286.5,3224201,305.8,346030.06,288.72,281.15,281.15,2084870.1,16400,32631.55,1,0.46,43167.02
17539200,163.2,100.2,288.16,3224657.5,295.5,366355.78,227.66,281.15,281.15,2401828.2,16400,33904.41,1,0.49,43166.4
17542800,163.21,98.97,287.97,3225114.2,296.5,364284.88,234.53,281.15,281.15,2363935,16400,33761.17,1,0.49,43166.48
17546400,163.25,93.12,287.06,3225570.8,297.4,353317.97,268.69,281.15,281.15,2186337.5,16400,33057.04,1,0.47,43166.82
17550000,163.28,88.45,286.29,3226027.5,298.7,343124.3,298.52,281.15,281.15,2047253,16400,32469.71,1,0.45,43167.09
17553600,163.32,82.57,285.27,3226484,308.2,328381.7,345.26,281.15,281.15,1876195.2,16400,31707.08,1,0.43,43167.4
17557200,163.33,82.15,285.05,3226940.8,313.4,327772.53,4803.9,281.15,281.15,1864387.6,16400,31652.88,1,0.43,42937.91
17557238,163.33,82.16,285.05,3226945.5,313.4,327809.3,5000,281.15,281.15,1864705.4,16400,31654.34,1,0.43,42937
17557238,163.33,82.16,285.05,3226945.5,313.4,327809.3,4329.33,281.15,281.15,1864705.4,16400,31654.34,1,0.43,42937
17560800,163.33,82.22,284.88,3227397.2,313.8,327993.47,4097.19,281.15,281.15,1866448.8,16400,31662.36,1,0.43,42931.78
17562510,163.33,82.21,285.25,3227614.2,321.64,327911.66,4484.5,281.15,281.15,1865934.4,16400,31659.99,1,0.43,42940.54
17562510,163.33,82.21,285.25,3227614.2,321.64,327911.66,3405.5,281.15,281.15,1865934.4,16400,31659.99,1,0.43,42940.54
17564400,163.31,85.29,285.75,3227854,330.3,335474.6,315.34,281.15,281.15,1954847.1,16400,32063.06,1,0.44,43167.25
17568000,163.27,90.79,286.68,3228310.5,323.8,348376.34,277.11,281.15,281.15,2116419,16400,32765.59,1,0.46,43166.96
17571600,163.24,95.41,287.42,3228767,282.7,357834.1,249.75,281.15,281.15,2255384.2,16400,33337.08,1,0.48,43166.69
17575200,163.22,97.19,287.7,3229223.8,291.7,361155.9,240.8,281.15,281.15,2309655.2,16400,33551.62,1,0.48,43166.58
17578800,163.22,98.37,287.88,3229680.2,293.5,363254.28,234.76,281.15,281.15,2345715.5,16400,33691.4,1,0.49,43166.51
17582400,163.18,104.12,288.74,3230137,291.9,372436.1,206.91,281.15,281.15,2523680.5,16400,34347.61,1,0.5,43166.15
17586000,163.21,99.99,288.13,3230593.5,294.9,366016.66,227.18,281.15,281.15,2395526.2,16400,33880.77,1,0.49,43166.41
17589600,163.21,99.99,288.13,3231050.2,291.6,366016.94,225.94,281.15,281.15,2395552.5,16400,33880.86,1,0.49,43166.41
17593200,163.18,104.12,288.74,3231506.8,295.5,372433.9,203.09,281.15,281.15,2523696.8,16400,34347.67,1,0.5,43166.15
17596800,163.1,114.43,290.18,3231963.5,297.2,384941.72,157.19,281.15,281.15,2850672.8,16400,35418.71,1,0.54,43165.45
17600400,163.16,106.41,289.07,3232420,298.9,375634.94,196.56,281.15,281.15,2595547.8,16400,34596.15,1,0.51,43166
17604000,163.14,109.32,289.48,3232876.8,292.9,379334.16,182.98,281.15,281.15,2687349,16400,34900.23,1,0.52,43165.81
17607600,163.18,104.03,288.73,3233333.2,296.7,372309,207.66,281.15,281.15,2520937.8,16400,34337.93,1,0.5,43166.16
17611200,163.19,102.31,288.48,3233790,289.9,369720.03,216.57,281.15,281.15,2467098.2,16400,34145.16,1,0.5,43166.27
17614800,163.22,97.29,287.72,3234246.5,288.6,361336.03,244.99,281.15,281.15,2312625,16400,33563.22,1,0.48,43166.58
17618400,163.2,100.18,288.16,3234703.2,292.9,366325,226.43,281.15,281.15,2401268,16400,33902.31,1,0.49,43166.4
17622000,163.23,96.66,287.62,3235159.8,292.1,360189.7,246.12,281.15,281.15,2293488.5,16400,33488.23,1,0.48,43166.61
17625600,130.88,94.92,287.35,3235616.5,225.8,311292.2,199.99,281.15,281.15,2240675,16400,33278.08,1,0.55,40146.45
17629200,127.97,95.13,287.38,3236073,223.1,307921.28,190.69,281.15,281.15,2246958,16400,33303.33,1,0.57,39863.12
17632800,127.86,95.54,287.44,3236529.8,223.4,308510.38,188.28,281.15,281.15,2259388.8,16400,33353.08,1,0.57,39852.47
17636400,117.4,97.9,287.81,3236986.2,215.3,299376.16,156.61,281.15,281.15,2331161.2,16400,33635.25,1,0.6,38876.48
17640000,117.37,95.03,287.36,3237443,212.4,294534.9,170.68,281.15,281.15,2243777,16400,33290.56,1,0.59,38873.82
17643600,113.37,95.03,287.36,3237899.5,208.4,289746.06,160.19,281.15,281.15,2243797.8,16400,33290.64,1,0.59,38521.25
17647200,131.26,95.54,287.44,3238356.2,226.8,312912.25,193.98,281.15,281.15,2259392,16400,33353.09,1,0.56,40183.58
17650800,85.44,96.66,287.62,3238812.8,182.1,261916.84,105.41,281.15,281.15,2293516.8,16400,33488.34,1,0.72,36207.48
17654400,86.31,98.99,287.98,3239269.5,185.3,266251.53,101.3,281.15,281.15,2364713.2,16400,33764.14,1,0.73,36276.1
17658000,84.4,100,288.13,3239726,184.4,265725.75,97.64,281.15,281.15,2395880.5,16400,33882.1,1,0.74,36126.24
17661600,136.63,105.17,288.89,3240182.8,241.8,334829.62,155.54,281.15,281.15,2556401.5,16400,34461.98,1,0.58,40715.65
17665200,163.18,104.09,288.74,3240639.2,289,372388.94,205.14,281.15,281.15,2522693.8,16400,34344.13,1,0.51,43166.15
17668800,163.12,111.32,289.76,3241096,287.4,381658.03,169.56,281.15,281.15,2750981,16400,35105.36,1,0.53,43165.67
17672400,163.11,113.42,290.04,3241552.5,292.6,383916.22,162.65,281.15,281.15,2818085.5,16400,35317.35,1,0.53,43165.52
17676000,136.01,105.69,288.97,3242009.2,241.7,334626.94,154.78,281.15,281.15,2572919.2,16400,34518.95,1,0.58,40653.77
17679600,149.66,114.03,290.13,3242465.8,263.7,363547.8,139.34,281.15,281.15,2837915,16400,35379.15,1,0.57,42192.16
17683200,163.12,111.79,289.82,3242922.2,296.4,382187.38,172.77,281.15,281.15,2766101.2,16400,35153.51,1,0.53,43165.63
17686800,163.17,105.49,288.94,3243379,305.1,374372.88,201.02,281.15,281.15,2566444.2,16400,34496.68,1,0.51,43166.06
17690400,163.18,103.45,288.64,3243835.5,343.3,371454.53,212.42,281.15,281.15,2502762,16400,34273.45,1,0.5,43166.2
17694000,163.21,99.01,287.98,3244292.2,364.6,364362.72,233.19,281.15,281.15,2365344.2,16400,33766.54,1,0.49,43166.47
17697600,163.16,105.95,289.01,3244748.8,340.7,375003.06,198.81,281.15,281.15,2580855,16400,34546.13,1,0.51,43166.03
17701200,163.19,102.03,288.44,3245205.5,319,369301.06,218.11,281.15,281.15,2458692.2,16400,34114.59,1,0.5,43166.29
17704800,163.21,98.99,287.98,3245662,313.2,364325.97,233.49,281.15,281.15,2364682.5,16400,33764.02,1,0.49,43166.47
17708400,163.23,96.32,287.57,3246118.8,299.1,359549.8,248.42,281.15,281.15,2282959.5,16400,33446.71,1,0.48,43166.64
17712000,163.25,93.47,287.11,3246575.2,299.4,354012.03,265.62,281.15,281.15,2196621,16400,33099.24,1,0.47,43166.8
17715600,132.71,89.79,286.51,3247032,222.5,303544.22,235.37,281.15,281.15,2086827.6,16400,32639.91,1,0.53,40326.98
17719200,131.04,85.16,285.73,3247488.5,216.2,290888.66,258.64,281.15,281.15,1951149.2,16400,32046.53,1,0.52,40161.91
17722800,124.08,86.92,286.03,3247945.2,211,286351.6,229.85,281.15,281.15,2002297.2,16400,32273.47,1,0.55,39491.47
17726400,123.27,87.13,286.06,3248401.8,210.4,285842.22,226.55,281.15,281.15,2008515.2,16400,32300.79,1,0.55,39414.92
17730000,124.92,85.78,285.83,3248858.5,210.7,284741.03,238.09,281.15,281.15,1969155.9,16400,32126.86,1,0.54,39570.6
17733600,133.66,89.54,286.47,3249315,223.2,304248.03,230.24,281.15,281.15,2079393.4,16400,32608.12,1,0.53,40420.57
17737200,163.25,94.08,287.21,3249771.8,320.8,355241.22,255.91,281.15,281.15,2215175.2,16400,33174.95,1,0.47,43166.77
17740800,163.2,100.32,288.18,3250228.2,331.8,366548.06,221.43,281.15,281.15,2405512,16400,33918.2,1,0.49,43166.39
17744400,163.15,107.53,289.23,3250685,358.6,377103.12,186.03,281.15,281.15,2630851.8,16400,34714.65,1,0.51,43165.93
17748000,163.12,111.93,289.84,3251141.5,314.1,382341.28,167.98,281.15,281.15,2770665.5,16400,35168,1,0.53,43165.63
17751600,163.11,113.42,290.04,3251598.2,332,383915.47,160.96,281.15,281.15,2818095.5,16400,35317.38,1,0.53,43165.52
17755200,163.14,108.57,289.38,3252054.8,327,378421.56,184,281.15,281.15,2663759.5,16400,34823.16,1,0.53,43165.86
17758800,163.1,114.41,290.18,3252511.5,319.6,384925.84,159.64,281.15,281.15,2850110.2,16400,35416.97,1,0.53,43165.45
17762400,163.1,114.41,290.18,3252968,320.9,384925.1,159.3,281.15,281.15,2850091.5,16400,35416.91,1,0.54,43165.45
17766000,163.13,110.95,289.71,3253424.8,319.8,381245.84,176.39,281.15,281.15,2739228.2,16400,35067.77,1,0.52,43165.69
17769600,163.08,117.55,290.59,3253881.2,310.4,387837.75,143.42,281.15,281.15,2951240.8,16400,35725.07,1,0.54,43165.22
17773200,163.1,114.66,290.21,3254338,303.5,385166.88,155.59,281.15,281.15,2858026.8,16400,35441.44,1,0.54,43165.43
17776800,163.06,119.56,290.85,3254794.5,294,389514.16,136.57,281.15,281.15,3016604.8,16400,35919.04,1,0.55,43165.07
17780400,163.1,114.36,290.17,3255251.2,297.2,384873.1,162.94,281.15,281.15,2848339.2,16400,35411.48,1,0.53,43165.45
17784000,163.17,105.36,288.92,3255707.8,285.8,374203.22,202.54,281.15,281.15,2562591.2,16400,34483.39,1,0.51,43166.07
17787600,163.25,94,287.2,3256164.5,287.7,355086.9,262.78,281.15,281.15,2212739.5,16400,33165.05,1,0.47,43166.77
17791200,163.23,96.67,287.62,3256621,288,360190.72,244.84,281.15,281.15,2293528.8,16400,33488.39,1,0.48,43166.61
17794800,163.23,96.66,287.62,3257077.8,283.9,360189.88,244.88,281.15,281.15,2293511.5,16400,33488.32,1,0.48,43166.61
17798400,163.23,96.66,287.62,3257534.2,288.7,360189.25,243.88,281.15,281.15,2293515.2,16400,33488.34,1,0.48,43166.61
17802000,163.25,94.08,287.21,3257990.8,287.9,355242.75,261.62,281.15,281.15,2215118,16400,33174.72,1,0.48,43166.77
17805600,163.27,91.28,286.76,3258447.5,294.5,349442,279.3,281.15,281.15,2131008.5,16400,32827.05,1,0.46,43166.93
17809200,163.29,87.13,286.06,3258904,294.5,340007.4,309.03,281.15,281.15,2008487.1,16400,32300.67,1,0.45,43167.16
17812800,163.3,85.78,285.83,3259360.8,295.3,336712.6,317.76,281.15,281.15,1969163.8,16400,32126.9,1,0.45,43167.23
17814134,163.33,81.5,285.05,3259529.8,291.49,325654.2,479.34,281.15,281.15,1845902.4,16400,31567.64,1,0.43,43085.32
17814134,163.33,81.5,285.05,3259529.8,291.49,325654.2,254.57,281.15,281.15,1845902.4,16400,31567.64,1,0.43,43085.32
17816400,163.33,82.01,284.34,3259817.2,285,327002.38,274.43,281.15,281.15,1860183.5,16400,31633.54,1,0.43,43088.27
17817666,163.33,81.99,285.25,3259978,288.52,326940.2,398.16,281.15,281.15,1859810.2,16400,31631.82,1,0.43,43103.04
17817666,163.33,81.99,285.25,3259978,288.52,326940.2,199.16,281.15,281.15,1859810.2,16400,31631.82,1,0.43,43103.04
17820000,163.29,88.12,286.23,3260274,295,342341.47,292.95,281.15,281.15,2037465.1,16400,32427.24,1,0.45,43167.1
17823600,163.26,92.48,286.95,3260730.5,319.5,351977.9,263.49,281.15,281.15,2166947.8,16400,32977,1,0.47,43166.86
17827200,163.21,99.15,288,3261187.2,329.2,364601.12,227.89,281.15,281.15,2369702,16400,33783.13,1,0.49,43166.47
17830800,163.17,104.35,288.78,3261643.8,336.7,372758.3,202.57,281.15,281.15,2530702,16400,34372.32,1,0.5,43166.14
17834400,163.21,99.14,288,3262100.5,309.2,364576.25,230.95,281.15,281.15,2369200.8,16400,33781.22,1,0.49,43166.47
17838000,163.2,101.06,288.29,3262557,302.2,367762.6,219.42,281.15,281.15,2428581.2,16400,34004.02,1,0.49,43166.34
17841600,163.18,103.45,288.64,3263013.8,296.7,371452.7,208.03,281.15,281.15,2502795.8,16400,34273.57,1,0.5,43166.2
17845200,163.16,106.03,289.02,3263470.2,298.4,375113.5,195.38,281.15,281.15,2583456,16400,34555.02,1,0.51,43166.03
17848800,163.16,106.03,289.02,3263927,298.3,375114.4,198.52,281.15,281.15,2583421,16400,34554.9,1,0.51,43166.03
17852400,163.2,101.06,288.29,3264383.5,296.1,367762.84,222.46,281.15,281.15,2428535,16400,34003.85,1,0.49,43166.34
17856000,163.17,104.85,288.85,3264840.2,291.9,373483.06,201.23,281.15,281.15,2546571,16400,34427.83,1,0.51,43166.1
17859600,163.17,104.85,288.85,3265296.8,283.9,373482.28,201.93,281.15,281.15,2546539,16400,34427.72,1,0.51,43166.1
17863200,163.18,104.03,288.73,3265753.5,302.5,372310.03,209.17,281.15,281.15,2520935.8,16400,34337.93,1,0.5,43166.16
17866800,163.22,97.52,287.75,3266210,332.1,361737.75,241.52,281.15,281.15,2319470.8,16400,33589.89,1,0.49,43166.56
17870400,163.23,95.9,287.5,3266666.8,329,358772.03,249.6,281.15,281.15,2270345.5,16400,33396.72,1,0.48,43166.66
17874000,163.24,95.16,287.38,3267123.2,322.3,357356.2,254.43,281.15,281.15,2247787.8,16400,33306.66,1,0.48,43166.7
17877600,163.27,90.64,286.65,3267580,290.3,348069.78,281.88,281.15,281.15,2112190.2,16400,32747.71,1,0.46,43166.97
17881200,163.25,93.2,287.07,3268036.5,285.8,353466.12,264.98,281.15,281.15,2188568.5,16400,33066.21,1,0.47,43166.82
17884800,163.28,89.79,286.51,3268493.2,281.9,346176.88,286.56,281.15,281.15,2086825,16400,32639.9,1,0.46,43167.01
17888400,163.29,87.58,286.14,3268949.8,285.2,341072.56,304.75,281.15,281.15,2021567.1,16400,32357.96,1,0.45,43167.13
17892000,163.31,84.6,285.63,3269406.5,282.2,333718.16,327.34,281.15,281.15,1934730.2,16400,31972.86,1,0.44,43167.29
17895600,163.33,82.18,285.2,3269863,274.7,327338.72,345.24,281.15,281.15,1865181.8,16400,31656.54,1,0.44,43167.42
17899200,163.33,82.18,285.2,3270319.8,278.2,327339.53,345.2,281.15,281.15,1865193.6,16400,31656.59,1,0.43,43167.42
17902800,163.3,85.56,285.79,3270776.2,269.5,336140.97,313.85,281.15,281.15,1962555.5,16400,32097.47,1,0.44,43167.24
17906400,163.3,85.78,285.83,3271233,273.6,336704.7,308.18,281.15,281.15,1969158.8,16400,32126.87,1,0.44,43167.23
17910000,163.25,93.84,287.17,3271689.5,313,354768.4,257.01,281.15,281.15,2208031.8,16400,33145.87,1,0.47,43166.78
17913600,163.21,98.83,287.95,3272146,347,364056.34,232.51,281.15,281.15,2359894.8,16400,33745.75,1,0.49,43166.48
17917200,163.18,103.74,288.69,3272602.8,353.4,371877.9,204.92,281.15,281.15,2511808.2,16400,34305.62,1,0.5,43166.18
17920800,163.14,108.6,289.38,3273059.2,355.3,378448.47,181.97,281.15,281.15,2664484.8,16400,34825.54,1,0.52,43165.86
17924400,163.14,109.28,289.48,3273516,295.2,379281.53,181.39,281.15,281.15,2685998.8,16400,34895.84,1,0.52,43165.81
17928000,163.11,113.42,290.04,3273972.5,294.3,383917.94,165.96,281.15,281.15,2818074.5,16400,35317.31,1,0.53,43165.52
17931600,163.11,113.14,290.01,3274429.2,302.2,383635.66,166.58,281.15,281.15,2809362.2,16400,35290.04,1,0.53,43165.54
17935200,163.21,99.11,288,3274885.8,307.5,364519.62,229.75,281.15,281.15,2368197.2,16400,33777.41,1,0.5,43166.47
17938800,163.21,99.99,288.13,3275342.5,306.8,366016.8,226,281.15,281.15,2395549,16400,33880.85,1,0.49,43166.41
17942400,163.16,106.26,289.05,3275799,291.7,375429.12,196.04,281.15,281.15,2590759.2,16400,34579.9,1,0.51,43166.01
17946000,163.16,106.41,289.07,3276255.8,284.5,375636.06,195.13,281.15,281.15,2595602.8,16400,34596.34,1,0.51,43166
17949600,163.18,103,288.58,3276712.2,288.8,370780.6,213.15,281.15,281.15,2488740.5,16400,34223.29,1,0.5,43166.22
17953200,163.2,100.52,288.21,3277169,282.9,366892.2,227.43,281.15,281.15,2411882.2,16400,33942,1,0.49,43166.38
17956800,163.26,92.72,286.99,3277625.5,279.5,352498.66,272.68,281.15,281.15,2174341.2,16400,33007.59,1,0.47,43166.84
17960400,162.13,96.99,287.67,3278082.2,259.1,359110.03,241.52,281.15,281.15,2303357.5,16400,33526.98,1,0.48,43152.02
17964000,146.71,96.99,287.67,3278538.8,243.7,336491.72,217.83,281.15,281.15,2303311.8,16400,33526.8,1,0.52,41834.91
17967600,53.17,92.04,287.57,3278995.5,145.2,230970.55,62.05,281.15,281.15,2184846.2,16400,32922.04,1,1,34010.38
17971200,52.14,90.96,287.07,3279452,143.1,223219.47,64.38,281.15,281.15,2137927.2,16400,32787.01,1,1,33947.36
17974800,55.2,88.6,286.31,3279908.8,143.8,220986.5,77.57,281.15,281.15,2051697.2,16400,32488.94,1,0.88,34135.99
17978400,53.34,83.86,285.5,3280365.2,137.2,209572.36,83.95,281.15,281.15,1913462,16400,31876.86,1,0.84,34020.97
17982000,55.64,83.86,285.5,3280822,139.5,211316.1,84.18,281.15,281.15,1913502.2,16400,31877.04,1,0.81,34163.29
17985600,67.88,86.92,286.03,3281278.5,154.8,227908.14,98.9,281.15,281.15,2002296.4,16400,32273.46,1,0.75,34960.98
17988298,80.62,81.59,285.05,3281620.8,162.22,227115.23,208.06,281.15,281.15,1848458.2,16400,31579.45,1,0.65,35701.13
17988298,80.62,81.59,285.05,3281620.8,162.22,227115.23,0,281.15,281.15,1848458.2,16400,31579.45,1,0.65,35701.13
17989200,82.67,82.03,285.05,3281735.2,164.7,230156.22,150.72,281.15,281.15,1860845.1,16400,31636.58,1,0.65,35880.9
17989744,81.92,82.03,285.25,3281804,163.95,229434.05,173.58,281.15,281.15,1860761.6,16400,31636.2,1,0.65,35828.11
17989744,81.92,82.03,285.25,3281804,163.95,229434.05,0,281.15,281.15,1860761.6,16400,31636.2,1,0.65,35828.11
17992800,71.41,88.29,286.26,3282191.8,159.7,233798.48,99.87,281.15,281.15,2042528.1,16400,32449.23,1,0.74,35193.57
17996400,51.8,90.6,287.11,3282648.5,142.4,222060.75,59.27,281.15,281.15,2131655.5,16400,32741.73,1,1,33926.42
18000000,55.61,94.59,288.03,3283105,150.2,238736.9,57.89,281.15,281.15,2265508.5,16400,33236.88,1,1,34161.78
18003600,57.34,96.36,288.51,3283561.8,153.7,244051.3,56.47,281.15,281.15,2329857.8,16400,33452.15,1,1,34270.41
18007200,59.07,98.13,289.29,3284018.2,157.2,250951.25,52,281.15,281.15,2409720.5,16400,33663.02,1,1,34382.38
18010800,59.32,98.38,289.91,3284475,157.7,254606.06,47.19,281.15,281.15,2445519.2,16400,33692.79,1,1,34398.71
18014400,66.04,105.16,289.94,3284931.5,171.2,260774.27,55.91,281.15,281.15,2613564.8,16400,34461.16,1,1,34840.9
18018000,70.04,109.16,289.94,3285388.2,179.2,264471.5,62.57,281.15,281.15,2710019.8,16400,34883.68,1,1,35102.89
18021600,75.52,108.38,289.35,3285844.8,183.9,266356.47,73.38,281.15,281.15,2657765.8,16400,34803.48,1,0.88,35471.98
18025200,70.01,108.39,289.35,3286301.2,178.4,261118.61,66.18,281.15,281.15,2657787.5,16400,34803.56,1,0.98,35101.11
18028800,69.29,108.41,289.65,3286758,177.7,262211.72,62.37,281.15,281.15,2675467,16400,34805.97,1,1,35053.48
18032400,55.12,94.08,289.36,3287214.5,149.2,248069.2,48.07,281.15,281.15,2314183,16400,33174.63,1,1,34131.23
18036000,58.47,97.53,288.94,3287671.2,156,248142.1,56.28,281.15,281.15,2378167.5,16400,33591.21,1,1,34343.54
18039600,72.75,103.45,288.64,3288127.8,176.2,258707.12,77.04,281.15,281.15,2502774.2,16400,34273.5,1,0.86,35283.09
18043200,54.83,93.77,287.78,3288584.5,148.6,235888.45,60.44,281.15,281.15,2234841,16400,33137.09,1,1,34112.97
18046800,52.29,91.11,288.93,3289041,143.4,235637.39,47.9,281.15,281.15,2222682,16400,32806.38,1,1,33956.35
18050400,51.8,90.6,287.99,3289497.8,142.4,227800.2,54.69,281.15,281.15,2170137.5,16400,32741.71,1,1,33926.41
18054000,50.55,89.25,287.5,3289954.2,139.8,219179.38,56.76,281.15,281.15,2117524.2,16400,32571.97,1,1,33848.52
18057600,47.72,86.18,287.05,3290411,133.9,204123.17,55.21,281.15,281.15,2027450.2,16400,32178.28,1,1,33669.82
18061200,84.06,93.84,287.17,3290867.5,177.9,255946.66,108.92,281.15,281.15,2207984.5,16400,33145.68,1,0.68,36099.94
18064800,88.94,90.16,286.57,3291324.2,179.1,254048.14,127.11,281.15,281.15,2097919,16400,32687.18,1,0.67,36485.78
18068400,96.12,85.58,285.8,3291780.8,181.7,251674.31,172.41,281.15,281.15,1963097.9,16400,32099.89,1,0.62,37073.98
18070850,100.1,81.6,285.05,3292091.5,181.7,246354.05,284.91,281.15,281.15,1848568,16400,31579.96,1,0.59,37268.05
18070850,100.1,81.6,285.05,3292091.5,181.7,246354.05,35.3,281.15,281.15,1848568,16400,31579.96,1,0.59,37268.05
18072000,99.68,82.02,284.68,3292237.5,181.7,247049.28,168.28,281.15,281.15,1860716.9,16400,31635.99,1,0.59,37246.34
18075600,101.35,82.05,283.99,3292694,183.4,248874.16,117.33,281.15,281.15,1861321.1,16400,31638.78,1,0.59,37376.54
18077766,109.37,82.04,285.25,3292969,191.4,257515.55,261.95,281.15,281.15,1861124.6,16400,31637.87,1,0.56,38073.89
18077766,109.37,82.04,285.25,3292969,191.4,257515.55,0,281.15,281.15,1861124.6,16400,31637.87,1,0.56,38073.89
18079200,108.99,87.71,286.16,3293150.8,196.7,270346.34,182.12,281.15,281.15,2025364,16400,32374.54,1,0.59,38145.9
18082800,163.2,100.2,288.16,3293607.2,289.7,366351.8,220.23,281.15,281.15,2401868.5,16400,33904.56,1,0.49,43166.4
18086400,163.1,114.99,290.25,3294064,309.9,385489.12,154.42,281.15,281.15,2868660.5,16400,35474.22,1,0.54,43165.41
18090000,163.08,116.99,290.52,3294520.5,333.2,387346.16,147.01,281.15,281.15,2933133.5,16400,35670.63,1,0.54,43165.26
18093600,163.12,112.44,289.91,3294977.2,325.5,382886,167.17,281.15,281.15,2786715.5,16400,35218.8,1,0.53,43165.59
18097200,163.11,113.34,290.03,3295433.8,329.5,383843.03,163.32,281.15,281.15,2815807.2,16400,35310.22,1,0.53,43165.52
18100800,163.11,112.64,289.94,3295890.5,332.6,383100.53,167.17,281.15,281.15,2793125.8,16400,35239.01,1,0.53,43165.57
18104400,163.21,99.96,288.13,3296347,331.6,365970.44,228.71,281.15,281.15,2394641.8,16400,33877.44,1,0.49,43166.41
18108000,163.19,102.78,288.55,3296803.8,331.7,370451.9,213.01,281.15,281.15,2481997.8,16400,34199.04,1,0.51,43166.23
18111600,163.22,98.39,287.89,3297260.2,298.8,363289.7,235.09,281.15,281.15,2346326.5,16400,33693.75,1,0.49,43166.51
18115200,163.2,100.52,288.21,3297717,299.3,366886.72,224.84,281.15,281.15,2411821,16400,33941.77,1,0.49,43166.38
18118800,163.22,98.55,287.91,3298173.5,298.7,363558.66,234.76,281.15,281.15,2351055,16400,33711.91,1,0.49,43166.5
18122400,163.19,101.67,288.38,3298630.2,303.4,368722.2,216.78,281.15,281.15,2447270.8,16400,34072.84,1,0.5,43166.31
18126000,163.27,90.53,286.63,3299086.8,302.3,347812.8,282.86,281.15,281.15,2108691.8,16400,32732.9,1,0.46,43166.97
18129600,163.23,96.36,287.57,3299543.5,292.8,359624.4,248.05,281.15,281.15,2284189,16400,33451.57,1,0.48,43166.63
18133200,152.43,92.98,287.04,3300000,245.4,337065.94,251.35,281.15,281.15,2182030,16400,33039.31,1,0.51,42504.36
18136800,153.03,90.27,286.59,3300456.5,243.3,332258.47,267.54,281.15,281.15,2101212.8,16400,32701.18,1,0.48,42567.38
18140400,140.5,89.9,286.53,3300913.2,230.4,314066.72,244.68,281.15,281.15,2090200.4,16400,32654.3,1,0.51,41105.42
18144000,87.21,102.79,288.55,3301369.8,190,272177.25,97.15,281.15,281.15,2482139.5,16400,34199.56,1,0.74,36347.74
18147600,84.6,100.2,288.16,3301826.5,184.8,266194.28,98.87,281.15,281.15,2401762.5,16400,33904.17,1,0.74,36142.52
18151200,88.68,93.12,287.06,3302283,181.8,259301.83,118.94,281.15,281.15,2186329.8,16400,33057.01,1,0.68,36464.91
18154800,88.72,91.68,286.82,3302739.8,180.4,256726.42,121.6,281.15,281.15,2143195,16400,32878.12,1,0.68,36468.08
18158400,91.65,88.45,286.29,3303196.2,180.1,253335.67,141.13,281.15,281.15,2047257.8,16400,32469.73,1,0.65,36705.81
18162000,85.71,87.69,286.16,3303653,173.4,245835.3,125.46,281.15,281.15,2024978.6,16400,32372.86,1,0.67,36228.73
18165600,85.7,95.3,287.41,3304109.5,181,260012.7,104.97,281.15,281.15,2252122,16400,33324.03,1,0.71,36227.96
18169200,83.86,106.44,289.08,3304566.2,190.3,272812.3,85.11,281.15,281.15,2596498.8,16400,34599.38,1,0.79,36084.47
18172800,93.02,108.58,289.38,3305022.8,201.6,284612.03,91.91,281.15,281.15,2664059,16400,34824.14,1,0.75,36817.73
18176400,137.03,109.27,289.48,3305479.5,246.3,340262.8,138.53,281.15,281.15,2685722.2,16400,34894.93,1,0.59,40755.61
18180000,66.09,105.21,289.95,3305936,171.3,260840.08,55.39,281.15,281.15,2614973,16400,34466.69,1,1,34844.21
18183600,70.04,109.16,289.98,3306392.8,179.2,264693.53,58.96,281.15,281.15,2712529.8,16400,34883.68,1,1,35102.89
18187200,68.59,107.71,290.71,3306849.2,176.3,266365.78,50.75,281.15,281.15,2717344.2,16400,34733.06,1,1,35007.51
18190800,72.49,111.61,291.39,3307306,184.1,272016.9,49.75,281.15,281.15,2852368.2,16400,35134.8,1,1,35265.92
18194400,74.94,114.06,291.24,3307762.5,189,274143.03,54.34,281.15,281.15,2905414,16400,35381.79,1,1,35432.25
18198000,74.69,113.81,291.51,3308219.2,188.5,274475.12,52.62,281.15,281.15,2915132.8,16400,35356.77,1,1,35415.1
18201600,74.54,113.66,290.86,3308675.8,188.2,272695.72,57.51,281.15,281.15,2873655,16400,35341.75,1,1,35404.83
18205200,74.39,113.51,290.85,3309132.5,187.9,272490.97,57.43,281.15,281.15,2868945.8,16400,35326.7,1,1,35394.57
18208800,70.29,109.41,290.38,3309589,179.7,266759.4,57.72,281.15,281.15,2741329.2,16400,34909.52,1,1,35119.42
18212400,78.6,91.8,286.85,3310045.8,170.4,247101,108.86,281.15,281.15,2146807.8,16400,32893.22,1,0.72,35689.96
18216000,76.87,88.53,286.3,3310502.2,165.4,239198.23,111.12,281.15,281.15,2049579.5,16400,32479.78,1,0.71,35566.76
18219600,65.02,88.08,286.23,3310959,153.1,227876.47,94.43,281.15,281.15,2036352.9,16400,32422.41,1,0.77,34774.36
18223200,63.22,87.08,286.06,3311415.5,150.3,224338.89,92.64,281.15,281.15,2007134.4,16400,32294.73,1,0.78,34656.45
18226800,60.78,83.12,285.37,3311872.2,143.9,213613.34,96.88,281.15,281.15,1892002.8,16400,31779.34,1,0.76,34496.36
18230400,63.21,84.49,285.61,3312328.8,147.7,218716.16,97.9,281.15,281.15,1931562.4,16400,31958.6,1,0.76,34656.21
18234000,65.31,81.69,285.07,3312785.5,147,213992.31,135.59,281.15,281.15,1851107.5,16400,31591.69,1,0.72,34645.59
18234106,65.24,81.73,285.05,3312798.8,146.96,214123.39,187.42,281.15,281.15,1852198.4,16400,31596.73,1,0.72,34586.1
18234106,65.24,81.73,285.05,3312798.8,146.96,214123.39,0,281.15,281.15,1852198.4,16400,31596.73,1,0.72,34586.1
18237600,63.59,82.11,284.34,3313242,145.7,213778.9,76.77,281.15,281.15,1863049.6,16400,31646.73,1,0.74,34498.75
18241200,61.18,82.12,284.07,3313698.8,143.3,211844.64,63.67,281.15,281.15,1863345.8,16400,31648.09,1,0.75,34339.65
18244800,60.88,82.12,284.07,3314155.2,143,211606.06,63.15,281.15,281.15,1863355.5,16400,31648.14,1,0.75,34319.73
18248400,64.86,82.14,283.32,3314611.8,147,214823.48,49.43,281.15,281.15,1863960.6,16400,31650.92,1,0.73,34580.09
18252000,68.38,82.12,284.04,3315068.5,150.5,217739.75,74.39,281.15,281.15,1863598,16400,31649.25,1,0.71,34810.73
18254632,70.61,82.09,285.25,3315402.5,152.69,219626.67,145.02,281.15,281.15,1862563,16400,31644.49,1,0.7,34963.95
18254632,70.61,82.09,285.25,3315402.5,152.69,219626.67,0,281.15,281.15,1862563,16400,31644.49,1,0.7,34963.95
18255600,68.98,84.52,285.61,3315525,153.5,223608.48,103.71,281.15,281.15,1932510.9,16400,31962.87,1,0.72,35032.95
18259200,76.18,86.92,286.03,3315981.8,163.1,235227.48,110.67,281.15,281.15,2002282.4,16400,32273.4,1,0.7,35518.32
18262800,57.4,95.7,287.47,3316438.2,153.1,235043.06,66.55,281.15,281.15,2264188.2,16400,33372.22,1,0.98,34274.43
18266400,55.32,94.28,287.38,3316895,149.6,232502.86,64.71,281.15,281.15,2227845.2,16400,33199.56,1,1,34143.43
18270000,58.48,94.52,287.28,3317351.5,153,234080.7,70.32,281.15,281.15,2228301.5,16400,33228.17,1,0.93,34344.25
18273600,56.15,95.15,288.53,3317808.2,151.3,243271.11,54.24,281.15,281.15,2302198,16400,33305.02,1,1,34195.63
18277200,64.37,102.53,288.51,3318264.8,166.9,250050.27,68.09,281.15,281.15,2473998.8,16400,34170.17,1,0.97,34732.07
18280800,163.21,99.33,288.03,3318721.5,279.8,364910.78,231.04,281.15,281.15,2375233,16400,33804.14,1,0.49,43166.45
18284400,163.17,105.17,288.89,3319178,315.3,373925.22,200.73,281.15,281.15,2556396.2,16400,34461.96,1,0.51,43166.08
18288000,163.2,100.07,288.14,3319634.8,318.6,366135.47,225.39,281.15,281.15,2397754,16400,33889.13,1,0.49,43166.41
18291600,163.19,102.7,288.53,3320091.2,319.5,370323.5,212.75,281.15,281.15,2479378.5,16400,34189.6,1,0.5,43166.24
18295200,163.2,100.52,288.21,3320548,319.3,366890.94,225.34,281.15,281.15,2411890.2,16400,33942.02,1,0.49,43166.38
18298800,163.22,97.99,287.82,3321004.5,315.3,362579.7,239.07,281.15,281.15,2333927.5,16400,33645.95,1,0.49,43166.54
18302400,163.24,94.92,287.35,3321461.2,306.8,356902.72,257.3,281.15,281.15,2240660.2,16400,33278.02,1,0.48,43166.72
18306000,163.27,90.89,286.7,3321917.8,292,348614.84,277.99,281.15,281.15,2119653.5,16400,32779.24,1,0.46,43166.95
18309600,163.27,90.13,286.57,3322374.5,297.2,346930.75,282.69,281.15,281.15,2096870.5,16400,32682.72,1,0.47,43166.99
18313200,163.25,93.98,287.2,3322831,282.1,355051.3,258.33,281.15,281.15,2212272.5,16400,33163.15,1,0.47,43166.77
18316800,163.23,97.11,287.69,3323287.8,280,361003.6,240.12,281.15,281.15,2307111,16400,33541.68,1,0.48,43166.59
18320400,163.17,104.28,288.77,3323744.2,273.7,372667.4,202.15,281.15,281.15,2528744,16400,34365.44,1,0.5,43166.14
18324000,163.15,108.35,289.35,3324201,273.5,378142.84,184.89,281.15,281.15,2656684,16400,34799.93,1,0.52,43165.87
18327600,163.15,108.35,289.35,3324657.5,277.3,378142.38,185.02,281.15,281.15,2656668.5,16400,34799.88,1,0.53,43165.87
18331200,163.13,110.82,289.69,3325114.2,276.6,381096.38,173.19,281.15,281.15,2735117.8,16400,35054.6,1,0.52,43165.7
18334800,163.15,107.98,289.3,3325570.8,275.6,377679.16,188.04,281.15,281.15,2645011.5,16400,34761.5,1,0.52,43165.9
18338400,163.13,110.82,289.69,3326027.5,285.3,381095.84,171.14,281.15,281.15,2735141.5,16400,35054.67,1,0.52,43165.7
18342000,163.06,119.93,290.89,3326484,288.8,389805.3,134.39,281.15,281.15,3028633,16400,35954.3,1,0.55,43165.04
18345600,163.05,121.02,291.03,3326940.8,318.9,390638.38,129.62,281.15,281.15,3064226.5,16400,36057.83,1,0.55,43164.96
18349200,163.01,126.13,291.67,3327397.2,323.9,394004.62,119.13,281.15,281.15,3232004,16400,36530.06,1,0.57,43164.56
18351514,162.99,129.03,292.01,3327690.8,333.09,395545.88,114.34,281.15,281.15,3327690.8,16400,36787.84,1,0.58,43164.32
18352800,162.99,129.51,292.18,3327854,338.2,396241.16,112.08,281.15,281.15,3352861,16400,36829.91,1,0.58,43164.28
18356400,162.96,133.05,293.36,3328310.5,332.9,399645.34,96.61,281.15,281.15,3524232.8,16400,37134.97,1,0.59,43163.98
18360000,162.94,135.25,294.06,3328767,305.6,400601.9,89.08,281.15,281.15,3629663.5,16400,37318.41,1,0.6,43163.79
18363600,162.95,133.4,293.47,3329223.8,308.2,399840.75,95.79,281.15,281.15,3540615,16400,37164.27,1,0.59,43163.95
18367200,162.94,134.84,293.93,3329680.2,306.2,400477.06,93.89,281.15,281.15,3609799,16400,37284.77,1,0.59,43163.82
18369146,162.99,129.09,292.02,3329927,304.69,395581.66,120.48,281.15,281.15,3329927,16400,36793.76,1,0.58,43164.31
18370800,163.08,117.19,290.54,3330137,303.4,387534.78,153.59,281.15,281.15,2939865.2,16400,35690.91,1,0.54,43165.25
18373212,157.35,129.11,292.02,3330443,286.45,386140.2,107.24,281.15,281.15,3330443,16400,36795.13,1,0.56,42946.05
18374400,147.29,130.81,292.6,3330593.5,278.1,371565.6,98.77,281.15,281.15,3414213.5,16400,36943.65,1,0.63,41905.21
18378000,135.87,131.94,292.98,3331050.2,267.8,354242.47,86.16,281.15,281.15,3468728.5,16400,37039.98,1,0.68,40639.43
18381600,131,131.8,292.93,3331506.8,262.8,346807.88,83.73,281.15,281.15,3462034.2,16400,37028.59,1,0.69,40158.22
18385200,126.79,130.11,292.36,3331963.5,256.9,339836.1,88.28,281.15,281.15,3379045,16400,36882.65,1,0.7,39749.63
18386394,121.9,129.16,292.03,3332115,251.06,332250.16,89.23,281.15,281.15,3332115,16400,36799.56,1,0.72,39287.28
18388800,115.69,123.61,291.36,3332420,239.3,321929.12,91.25,281.15,281.15,3149103.8,16400,36299.97,1,0.73,38724.02
18392400,163.05,120.54,290.97,3332876.8,294.5,390282.38,134.98,281.15,281.15,3048722.5,16400,36012.88,1,0.55,43164.99
18396000,163.09,115.5,290.32,3333333.2,289.1,385980.34,155.92,281.15,281.15,2885100.8,16400,35524.68,1,0.54,43165.37
18399600,163.12,112.15,289.87,3333790,287.9,382580.25,169.42,281.15,281.15,2777630.8,16400,35190.07,1,0.53,43165.61
18403200,163.12,111.5,289.78,3334246.5,276.4,381869.12,172.39,281.15,281.15,2756945,16400,35124.38,1,0.53,43165.65
18406800,158.73,109.87,289.56,3334703.2,268.6,373066.72,173.36,281.15,281.15,2704912.8,16400,34957.25,1,0.53,43031.25
18410400,163.15,107.4,289.21,3335159.8,277.2,376940.5,191.22,281.15,281.15,2626792,16400,34701.15,1,0.51,43165.93
18414000,163.16,105.7,288.97,3335616.5,287,374665.97,198.6,281.15,281.15,2573138.5,16400,34519.7,1,0.51,43166.05
18417600,163.16,105.9,289,3336073,291.2,374941.72,197.22,281.15,281.15,2579469.5,16400,34541.4,1,0.51,43166.04
18421200,163.16,105.7,288.97,3336529.8,293.5,374665.34,197.11,281.15,281.15,2573150.2,16400,34519.74,1,0.51,43166.05
18424800,163.15,108.17,289.32,3336986.2,296.4,377910.8,185.17,281.15,281.15,2650846.2,16400,34780.73,1,0.52,43165.88
18428400,163.12,111.51,289.78,3337443,318.6,381868.56,169.56,281.15,281.15,2756982.8,16400,35124.5,1,0.52,43165.65
18432000,163.08,116.69,290.48,3337899.5,342.3,387080.62,147.09,281.15,281.15,2923577.8,16400,35641.77,1,0.54,43165.28
18435600,163.05,121.26,291.06,3338356.2,348.1,390812.84,129.41,281.15,281.15,3071918.8,16400,36080.05,1,0.55,43164.94
18439200,148.21,125.29,291.56,3338812.8,273.5,369545.9,112.15,281.15,281.15,3204361.5,16400,36454.04,1,0.61,42018.08
18442800,155.63,124.87,291.51,3339269.5,280.5,381099.03,116.47,281.15,281.15,3190543.8,16400,36415.77,1,0.59,42813.18
18444712,147.99,129.38,292.05,3339512,277.37,371094.22,103.42,281.15,281.15,3339512,16400,36819.11,1,0.62,41990.46
18446400,143.53,131.07,292.63,3339726,274.6,365631.88,93.96,281.15,281.15,3422509.5,16400,36965.89,1,0.64,41448.02
18450000,148.45,130.45,292.41,3340182.8,278.9,372952.78,101.87,281.15,281.15,3391588,16400,36911.79,1,0.63,42047.23
18450806,150.03,129.41,292.06,3340285,279.44,374364.53,109.56,281.15,281.15,3340285,16400,36821.15,1,0.61,42235.41
18453600,163.12,111.36,289.76,3340639.2,281.3,381710.28,168.58,281.15,281.15,2752477.8,16400,35110.14,1,0.53,43165.66
18455982,151.28,129.43,292.06,3340941.2,280.7,376377.66,102.3,281.15,281.15,3340941.2,16400,36822.88,1,0.62,42379.07
18457200,148.72,131.68,292.82,3341096,280.4,374365.06,95.7,281.15,281.15,3451715.8,16400,37018.34,1,0.63,42079.12
18460800,146.34,130.06,292.27,3341552.5,276.4,369187.34,102.36,281.15,281.15,3372061,16400,36877.97,1,0.63,41789.38
18461928,147.86,129.45,292.06,3341695.8,277.31,370923.62,105.62,281.15,281.15,3341695.8,16400,36824.88,1,0.62,41975.22
18464400,152.1,127.2,291.79,3342009.2,279.3,376678.97,111.44,281.15,281.15,3267153.2,16400,36625.72,1,0.6,42469.58
18468000,152.78,125.32,291.57,3342465.8,278.1,376783.56,115.06,281.15,281.15,3205131.8,16400,36456.16,1,0.6,42542.14
18471600,150.79,124.31,291.44,3342922.2,275.1,373052.78,115.38,281.15,281.15,3171908.2,16400,36363.89,1,0.6,42323.53
18475200,143.81,116.69,290.48,3343379,260.5,357100.56,124.61,281.15,281.15,2923502.5,16400,35641.54,1,0.6,41481.7
18478800,130.06,115.04,290.26,3343835.5,245.1,336045.7,116.65,281.15,281.15,2870396.2,16400,35479.56,1,0.63,40066.16
18482400,163.12,111.5,289.78,3344292.2,325.9,381869.22,173.65,281.15,281.15,2756923,16400,35124.31,1,0.53,43165.65
18486000,163.16,105.9,289,3344748.8,272.6,374942.34,200.46,281.15,281.15,2579426.8,16400,34541.25,1,0.51,43166.04
18489600,118.02,104.28,288.77,3345205.5,222.3,309197.9,129.86,281.15,281.15,2528684.2,16400,34365.23,1,0.63,38931.91
18493200,122.13,100.37,288.19,3345662,222.5,309040.34,155.27,281.15,281.15,2407209,16400,33924.55,1,0.6,39308.27
18496800,125.13,98.97,287.97,3346118.8,224.1,310724.8,168.05,281.15,281.15,2363982.8,16400,33761.35,1,0.59,39591.09
18500400,131.9,95.3,287.41,3346575.2,227.2,313318.66,199.62,281.15,281.15,2252038.2,16400,33323.69,1,0.57,40246.77
18504000,163.26,92.44,286.95,3347032,271.6,351912.56,272.17,281.15,281.15,2165899.5,16400,32972.65,1,0.47,43166.86
18507600,160.85,90.36,286.61,3347488.5,251.2,343830.84,280.64,281.15,281.15,2103673.2,16400,32711.62,1,0.47,43120.94
18511200,63.03,92.77,287,3347945.2,155.8,234950.81,79.95,281.15,281.15,2175765.2,16400,33013.47,1,0.84,34644.39
18514800,77.4,101.8,288.4,3348401.8,179.2,261169.1,82.05,281.15,281.15,2451542.5,16400,34088.48,1,0.8,35603.89
18518400,73.19,109.41,289.49,3348858.5,182.6,265005.62,66.61,281.15,281.15,2690175.2,16400,34909.43,1,0.94,35313.1
18522000,71.54,110.66,290.86,3349315,182.2,269729.22,52.22,281.15,281.15,2799344.2,16400,35037.93,1,1,35202.38
18525600,160.24,123.31,291.32,3349771.8,283.6,387644.22,123.41,281.15,281.15,3139101.5,16400,36271.78,1,0.57,43100.29
18529200,146.43,123.87,291.39,3350228.2,270.3,365992.38,113.26,281.15,281.15,3157693,16400,36324.1,1,0.61,41799.52
18532800,153.59,117.81,290.62,3350685,271.4,372920.22,130.68,281.15,281.15,2959905.8,16400,35751.02,1,0.57,42624.38
18536400,156.55,121.85,291.14,3351141.5,278.4,380656.12,123.46,281.15,281.15,3091406.8,16400,36136.1,1,0.57,42887.52
18540000,159.82,120.28,290.94,3351598.2,280.1,384794.6,129.75,281.15,281.15,3040070.2,16400,35987.7,1,0.56,43083.63
18543600,157.54,118.16,290.67,3352054.8,275.7,379444,135.93,281.15,281.15,2971169,16400,35784.64,1,0.56,42958.91
18547200,156.16,121.14,291.05,3352511.5,277.3,379535.75,125.86,281.15,281.15,3068093,16400,36069.01,1,0.57,42857.23
18550800,157.26,116.84,290.5,3352968,274.1,377871.6,140.84,281.15,281.15,2928495.8,16400,35656.63,1,0.57,42939.55
18554400,162.66,114.83,290.23,3353424.8,277.5,384631.5,157.52,281.15,281.15,2863572.2,16400,35458.55,1,0.54,43160.36
18558000,160.48,115.62,290.34,3353881.2,276.1,381888.28,152.3,281.15,281.15,2889000.2,16400,35536.61,1,0.55,43108.72
18561600,163.17,105.33,288.92,3354338,274.6,374161.06,203.1,281.15,281.15,2561633.5,16400,34480.08,1,0.51,43166.07
18565200,149.8,104.8,288.84,3354794.5,254.6,353124.34,182.77,281.15,281.15,2544955,16400,34422.2,1,0.54,42208.23
18568800,134.63,105.37,288.92,3355251.2,240,332329.44,153.97,281.15,281.15,2562646.8,16400,34483.58,1,0.59,40517.09
18572400,67.29,106.41,289.1,3355707.8,173.7,257000.86,67.28,281.15,281.15,2599111.2,16400,34595.83,1,1,34922.49
18576000,52.34,91.16,288.83,3356164.5,143.5,235252.89,49.21,281.15,281.15,2219514,16400,32812.86,1,1,33959.36
18579600,52.87,91.73,288.16,3356621,144.6,233548.05,55.27,281.15,281.15,2204040.2,16400,32883.51,1,1,33992.31
18583200,51.8,90.6,287.72,3357077.8,142.4,226074.08,57.35,281.15,281.15,2158381.8,16400,32741.71,1,1,33926.41
18586800,51.66,90.44,286.76,3357534.2,142.1,219005.66,66.71,281.15,281.15,2112435.5,16400,32722.24,1,1,33917.43
18590400,59.44,90.36,286.61,3357990.8,149.8,227689.81,81.96,281.15,281.15,2103677.5,16400,32711.64,1,0.85,34407.12
18594000,53.74,85.16,285.73,3358447.5,138.9,212766.14,81.35,281.15,281.15,1951150,16400,32046.53,1,0.85,34045.47
18597600,49.06,87.64,286.51,3358904,136.7,206345.25,56.39,281.15,281.15,2038867.6,16400,32366.58,1,1,33755.14
18601200,43.77,81.73,287.82,3359360.8,125.5,191553.75,37.34,281.15,281.15,1952329.5,16400,31597.72,1,1,33403.94
18604800,54.53,93.47,288.37,3359817.2,148,240650.66,53.6,281.15,281.15,2254673.8,16400,33099.34,1,1,34094.73
18608400,56.94,95.96,289.36,3360274,152.9,249538.08,48.37,281.15,281.15,2359820,16400,33403.32,1,1,34245.32
18612000,63.39,102.51,289.91,3360730.5,165.9,258203.34,52.93,281.15,281.15,2546970.5,16400,34167.73,1,1,34668.14
18615600,66.84,105.96,289.82,3361187.2,172.8,260891.5,58.43,281.15,281.15,2626477,16400,34547.59,1,1,34893.07
18619200,65.39,104.51,289.47,3361643.8,169.9,257591.58,60.21,281.15,281.15,2572461.8,16400,34390.22,1,1,34798.55
18622800,61.4,100.5,289.3,3362100.5,161.9,253018.06,55.69,281.15,281.15,2467308.2,16400,33939.19,1,1,34537.2
18626400,64.54,103.66,289.99,3362557,168.2,259618.42,53.48,281.15,281.15,2579155,16400,34296.41,1,1,34743.15
18630000,98.44,107.06,289.16,3363013.8,205.5,289118.25,101.26,281.15,281.15,2615814,16400,34664.47,1,0.71,37265.97
18633600,163.1,114.92,290.24,3363470.2,301.9,385421.53,152.85,281.15,281.15,2866454.2,16400,35467.43,1,0.54,43165.41
18637200,163.18,104.09,288.74,3363927,287.7,372386.44,207.37,281.15,281.15,2522595,16400,34343.79,1,0.5,43166.15
18640800,163.17,104.34,288.78,3364383.5,281.4,372759.78,206.8,281.15,281.15,2530662.2,16400,34372.18,1,0.5,43166.14
18644400,163.21,98.7,287.93,3364840.2,269.5,363832.8,233.91,281.15,281.15,2355903.5,16400,33730.48,1,0.5,43166.49
18648000,163.21,99.34,288.03,3365296.8,266.5,364919.2,230.18,281.15,281.15,2375401.5,16400,33804.78,1,0.49,43166.45
18651600,163.2,100.52,288.21,3365753.5,307.1,366890.8,223.49,281.15,281.15,2411918.2,16400,33942.13,1,0.49,43166.38
18655200,163.22,98.13,287.85,3366210,305.8,362835.06,237.14,281.15,281.15,2338373.5,16400,33663.12,1,0.49,43166.53
18658800,163.21,98.99,287.98,3366666.8,296.5,364326.03,232.23,281.15,281.15,2364704.8,16400,33764.1,1,0.49,43166.47
18662400,163.22,98.13,287.85,3367123.2,285.4,362836.2,237.68,281.15,281.15,2338387.5,16400,33663.18,1,0.49,43166.53
18666000,163.24,95.13,287.38,3367580,289,357302.28,254.72,281.15,281.15,2246936.5,16400,33303.24,1,0.48,43166.71
18669600,163.25,93.2,287.07,3368036.5,293.5,353465.72,266.73,281.15,281.15,2188535.8,16400,33066.07,1,0.47,43166.82
18673200,163.27,90.87,286.69,3368493.2,292,348567.94,281.6,281.15,281.15,2118973,16400,32776.37,1,0.46,43166.95
18676800,163.28,88.6,286.31,3368949.8,299.8,343474.06,296.67,281.15,281.15,2051711.6,16400,32489,1,0.45,43167.08
18680400,163.29,87.08,286.06,3369406.5,296.9,339894.03,307.32,281.15,281.15,2007130,16400,32294.71,1,0.45,43167.16
18684000,163.3,86.7,285.99,3369863,302.3,338969.2,305.95,281.15,281.15,1995982.4,16400,32245.66,1,0.45,43167.18
18687600,163.31,85.29,285.75,3370319.8,329.7,335471.47,316.09,281.15,281.15,1954790.9,16400,32062.81,1,0.44,43167.25
18691200,163.28,89.73,286.5,3370776.2,340.7,346051.53,286,281.15,281.15,2085188,16400,32632.91,1,0.46,43167.02
18694800,163.26,92.03,286.88,3371233,288.8,351050,270.63,281.15,281.15,2153621.2,16400,32921.64,1,0.47,43166.89
18698400,163.21,99.44,288.05,3371689.5,297.9,365094.06,227.34,281.15,281.15,2378618,16400,33816.97,1,0.49,43166.45
18702000,163.18,103.52,288.65,3372146,297.3,371548.6,206.74,281.15,281.15,2504830.2,16400,34280.82,1,0.5,43166.19
18705600,163.16,106.62,289.1,3372602.8,304.8,375912.5,192.66,281.15,281.15,2602144,16400,34618.47,1,0.51,43165.99
18709200,163.14,108.41,289.36,3373059.2,283.7,378222.03,184.41,281.15,281.15,2658692,16400,34806.53,1,0.52,43165.87
18712800,163.14,109.63,289.53,3373516,280.8,379702.16,179.41,281.15,281.15,2697117.5,16400,34931.98,1,0.52,43165.79
18716400,163.17,105.35,288.92,3373972.5,274.8,374184.7,200.07,281.15,281.15,2562217,16400,34482.09,1,0.51,43166.07
18720000,161.86,111.04,289.72,3374429.2,272.9,379332.7,172.91,281.15,281.15,2742203.8,16400,35077.31,1,0.53,43146.68
18723600,163.14,108.41,289.36,3374885.8,277.9,378222.4,186.57,281.15,281.15,2658662.2,16400,34806.43,1,0.52,43165.87
18727200,159.56,106.64,289.11,3375342.5,266.2,370329.44,189.34,281.15,281.15,2602769,16400,34620.58,1,0.52,43072.41
18730800,160.9,101.4,288.34,3375799,262.3,364771.72,217.46,281.15,281.15,2438914.8,16400,34042.15,1,0.5,43122.5
18734400,151,100,288.13,3376255.8,251,347736.6,208.95,281.15,281.15,2395869,16400,33882.06,1,0.52,42346.75
18738000,163.23,97.11,287.69,3376712.2,297.6,361010.94,243.88,281.15,281.15,2307177.8,16400,33541.93,1,0.48,43166.59
18741600,163.25,93.47,287.11,3377169,305.2,354011.22,264.87,281.15,281.15,2196617,16400,33099.23,1,0.47,43166.8
18745200,163.26,92.47,286.95,3377625.5,303.7,351970.56,270.41,281.15,281.15,2166755.5,16400,32976.2,1,0.47,43166.86
18748800,163.27,90.87,286.69,3378082.2,297.3,348569.44,283.49,281.15,281.15,2118973,16400,32776.37,1,0.46,43166.95
18752400,163.3,86.7,285.99,3378538.8,276.1,338972.12,311.38,281.15,281.15,1995961.5,16400,32245.56,1,0.45,43167.18
18756000,163.31,84.52,285.61,3378995.5,276.4,333512.66,323.41,281.15,281.15,1932452.8,16400,31962.61,1,0.44,43167.3
18759600,163.31,84.52,285.61,3379452,275.2,333515.25,326.57,281.15,281.15,1932454.8,16400,31962.62,1,0.44,43167.3
18763200,163.32,82.63,285.28,3379908.8,281.6,328563,342.11,281.15,281.15,1878154.8,16400,31716.06,1,0.43,43167.4
