Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
18766800,163.32,82.67,285.29,3380365.2,298.8,328669.38,339.78,281.15,281.15,1879309.8,16400,31721.35,1,0.43,43167.39
18770400,163.28,89.54,286.47,3380822,299.5,345610.44,284.81,281.15,281.15,2079414.1,16400,32608.21,1,0.46,43167.02
18774000,163.25,94.08,287.21,3381278.5,333.2,355240.44,255.02,281.15,281.15,2215174,16400,33174.95,1,0.47,43166.77
18777600,163.26,92.43,286.95,3381735.2,333.9,351891,266.51,281.15,281.15,2165655.5,16400,32971.64,1,0.47,43166.86
18781200,163.2,100.2,288.16,3382191.8,338.9,366350.3,219.45,281.15,281.15,2401850.2,16400,33904.5,1,0.49,43166.4
18784800,163.17,104.71,288.83,3382648.5,297.3,373273.56,200.19,281.15,281.15,2541975.5,16400,34411.81,1,0.51,43166.11
18788400,163.13,110.77,289.68,3383105,296.7,381039,171.09,281.15,281.15,2733562.2,16400,35049.61,1,0.52,43165.7
18792000,163.11,112.71,289.95,3383561.8,298.4,383180.34,165.52,281.15,281.15,2795556,16400,35246.66,1,0.53,43165.57
18795600,163.1,114.09,290.13,3384018.2,299.6,384600,159.66,281.15,281.15,2839642.8,16400,35384.52,1,0.53,43165.47
18799200,163.13,110.46,289.64,3384475,297.9,380677.97,176.05,281.15,281.15,2723501,16400,35017.27,1,0.52,43165.73
18802800,163.1,114.36,290.17,3384931.5,295.3,384873.12,159.22,281.15,281.15,2848415.2,16400,35411.72,1,0.53,43165.45
18806400,163.11,113.05,289.99,3385388.2,296.6,383542.06,165.65,281.15,281.15,2806517.2,16400,35281.12,1,0.53,43165.55
18810000,163.13,110.46,289.64,3385844.8,294.8,380678.62,177.07,281.15,281.15,2723500.2,16400,35017.27,1,0.52,43165.73
18813600,163.12,112.15,289.87,3386301.2,294.6,382571.78,168.92,281.15,281.15,2777392,16400,35189.32,1,0.53,43165.61
18817200,163.16,106.23,289.05,3386758,294.4,375382.84,198.14,281.15,281.15,2589639.8,16400,34576.09,1,0.51,43166.01
18820800,163.19,102.7,288.53,3387214.5,267.4,370316.84,212.61,281.15,281.15,2479243,16400,34189.11,1,0.5,43166.24
18824400,153.32,104.28,288.77,3387671.2,257.6,357620.25,190.13,281.15,281.15,2528702.5,16400,34365.29,1,0.53,42597.47
18828000,163.19,101.87,288.41,3388127.8,299.5,369042.53,219.22,281.15,281.15,2453544,16400,34095.8,1,0.5,43166.29
18831600,163.29,87.75,286.17,3388584.5,299.6,341492.25,299.46,281.15,281.15,2026787.4,16400,32380.75,1,0.45,43167.12
18835200,163.28,89.41,286.45,3389041,286.4,345333.66,289.67,281.15,281.15,2075736,16400,32592.45,1,0.46,43167.03
18838800,163.28,89.41,286.45,3389497.8,273.8,345333.38,289.68,281.15,281.15,2075730.9,16400,32592.43,1,0.46,43167.03
18842400,163.3,86.46,285.95,3389954.2,273.1,338384.3,311.53,281.15,281.15,1988931,16400,32214.54,1,0.45,43167.19
18846000,163.3,85.57,285.8,3390411,272.2,336167.9,318.98,281.15,281.15,1962813.4,16400,32098.62,1,0.44,43167.24
18849600,163.31,84.88,285.68,3390867.5,270.9,334430.84,322.42,281.15,281.15,1942842.4,16400,32009.31,1,0.44,43167.28
18853200,163.33,82.31,285.22,3391324.2,270.6,327695.1,343.42,281.15,281.15,1868945.2,16400,31673.83,1,0.43,43167.41
18856800,163.3,85.59,285.8,3391780.8,271.8,336218.47,317.34,281.15,281.15,1963421.6,16400,32101.33,1,0.44,43167.24
18860400,163.26,92.45,286.95,3392237.5,288.2,351927.28,264.71,281.15,281.15,2166212.5,16400,32973.95,1,0.47,43166.86
18864000,163.19,101.45,288.35,3392694,338.1,368373.75,218.56,281.15,281.15,2440427,16400,34047.71,1,0.5,43166.32
18867600,163.15,108.26,289.33,3393150.8,335,378027.53,183.33,281.15,281.15,2653810,16400,34790.48,1,0.52,43165.88
18871200,163.11,113.51,290.05,3393607.2,319.6,384010.5,161.43,281.15,281.15,2821038,16400,35326.57,1,0.53,43165.51
18874800,163.09,115.17,290.28,3394064,293.8,385664,154.71,281.15,281.15,2874475.5,16400,35492.1,1,0.54,43165.4
18878400,163.09,116.46,290.45,3394520.5,290.8,386869.16,149.92,281.15,281.15,2916000,16400,35618.82,1,0.54,43165.3
18882000,163.08,117.2,290.54,3394977.2,290.4,387535.44,147.02,281.15,281.15,2940022.8,16400,35691.38,1,0.54,43165.25
18885600,163.08,117.2,290.54,3395433.8,292.7,387532.56,147.42,281.15,281.15,2939910.5,16400,35691.04,1,0.54,43165.25
18889200,163.14,109.4,289.49,3395890.5,289.6,379438.62,184.64,281.15,281.15,2690058,16400,34909.05,1,0.52,43165.8
18892800,163.15,108.29,289.34,3396347,280.4,378070.97,188.4,281.15,281.15,2654808.8,16400,34793.77,1,0.52,43165.88
18896400,163.14,109.41,289.49,3396803.8,294.8,379439.34,182.55,281.15,281.15,2690118,16400,34909.24,1,0.52,43165.8
18900000,163.15,107.18,289.18,3397260.2,275.7,376649.03,190.73,281.15,281.15,2619744,16400,34677.63,1,0.51,43165.95
18903600,153.2,107.4,289.21,3397717,260.6,361594.53,175.65,281.15,281.15,2626644,16400,34700.65,1,0.54,42585.53
18907200,150.35,108.85,289.42,3398173.5,259.2,359079.03,164.16,281.15,281.15,2672633.2,16400,34852.22,1,0.55,42272.02
18910800,62.1,101.2,289.88,3398630.2,163.3,256879.75,54.88,281.15,281.15,2513291.2,16400,34019.98,1,1,34583.2
18914400,59.86,98.94,289.3,3399086.8,158.8,251653.17,56.05,281.15,281.15,2429427,16400,33757.95,1,1,34434.97
18918000,53.41,92.29,288.23,3399543.5,145.7,236357.42,57.36,281.15,281.15,2220455,16400,32953.81,1,1,34025.34
18921600,49.3,87.9,287.55,3400000,137.2,214064.23,54.68,281.15,281.15,2088096.8,16400,32399.94,1,1,33770.27
18925200,48.72,87.28,287.55,3400456.5,136,211568.28,52.64,281.15,281.15,2073443.8,16400,32319.75,1,1,33733.91
18928800,45.4,83.6,287.05,3400913.2,129,194239.38,50.7,281.15,281.15,1967659.1,16400,31842.44,1,1,33516.93
18932400,44.61,82.69,286.45,3401369.8,127.3,187240.52,54.17,281.15,281.15,1924111.5,16400,31724.06,1,1,33462.49
18936000,46.11,84.39,285.68,3401826.5,130.5,188498.73,65.23,281.15,281.15,1933439.6,16400,31946.08,1,1,33564.31
18939324,46.4,81.7,285.05,3402248.2,128.1,185863.67,105.99,281.15,281.15,1851525.9,16400,31593.62,1,0.92,33380.69
18939324,46.4,81.7,285.05,3402248.2,128.1,185863.67,0,281.15,281.15,1851525.9,16400,31593.62,1,0.92,33380.69
18939600,45.83,82.07,284.99,3402283,127.9,184165.7,65.2,281.15,281.15,1862017.5,16400,31641.98,1,0.94,33375.7
18943048,80.4,82.07,285.25,3402720.5,162.48,228256.02,178.41,281.15,281.15,1862128.9,16400,31642.49,1,0.67,35666.81
18943048,80.4,82.07,285.25,3402720.5,162.48,228256.02,0,281.15,281.15,1862128.9,16400,31642.49,1,0.67,35666.81
18943200,81.49,82.52,285.31,3402739.8,164,230709.2,126.82,281.15,281.15,1874837.9,16400,31700.86,1,0.66,35904.21
18946800,163.25,93.76,287.16,3403196.2,294,354593.16,252.47,281.15,281.15,2205466.8,16400,33135.41,1,0.47,43166.79
18950400,163.23,96.54,287.6,3403653,324.1,359964.1,242.55,281.15,281.15,2289822.2,16400,33473.8,1,0.48,43166.62
18954000,163.19,101.8,288.4,3404109.5,332.4,368935.4,214.04,281.15,281.15,2451512.5,16400,34088.38,1,0.5,43166.3
18957600,163.17,105.37,288.92,3404566.2,331.9,374202.44,197.39,281.15,281.15,2562665.5,16400,34483.65,1,0.51,43166.07
18961200,163.16,105.95,289.01,3405022.8,305.4,374999.94,195.4,281.15,281.15,2580838.8,16400,34546.08,1,0.51,43166.03
18964800,153.97,111.93,289.84,3405479.5,265.9,368003.5,156.41,281.15,281.15,2770670.5,16400,35168.02,1,0.55,42662.29
18968400,129.93,101.27,288.32,3405936,231.2,320427.06,166.8,281.15,281.15,2435060,16400,34027.95,1,0.58,40053.61
18972000,163.14,108.39,289.35,3406392.8,300.2,378190.8,185.76,281.15,281.15,2657881.2,16400,34803.86,1,0.52,43165.87
18975600,163.15,107.76,289.26,3406849.2,291.7,377401.53,188.24,281.15,281.15,2638134.2,16400,34738.79,1,0.51,43165.91
18979200,163.2,101.19,288.31,3407306,286,367976.72,222.4,281.15,281.15,2432655.5,16400,34019.07,1,0.49,43166.34
18982800,163.21,99.78,288.1,3407762.5,269,365664.25,231.18,281.15,281.15,2388969.2,16400,33856.09,1,0.49,43166.43
18986400,163.24,95.1,287.37,3408219.2,263.1,357239,255.43,281.15,281.15,2245935.2,16400,33299.22,1,0.48,43166.71
18990000,85.05,95.15,287.38,3408675.8,180.2,259120.64,108.17,281.15,281.15,2247618.2,16400,33305.98,1,0.71,36177.08
18993600,72.47,92.03,286.88,3409132.5,164.5,241866.97,97.25,281.15,281.15,2153577.2,16400,32921.45,1,0.76,35264.39
18997200,55.27,92.73,286.99,3409589,148,228566.56,67.84,281.15,281.15,2174398.2,16400,33007.82,1,0.96,34140.72
19000800,58.46,87.24,286.08,3410045.8,145.7,220812.25,84.83,281.15,281.15,2011557.8,16400,32314.14,1,0.82,34342.96
19004400,56.62,88.08,286.23,3410502.2,144.7,221065.5,78.63,281.15,281.15,2036368,16400,32422.47,1,0.85,34224.92
19008000,51.13,89.87,287.47,3410959,141,221484.89,58.59,281.15,281.15,2130575.2,16400,32650.6,1,1,33884.49
19011600,45.59,83.81,286.95,3411415.5,129.4,194425.52,51.18,281.15,281.15,1968660.6,16400,31870.16,1,1,33529.62
19015200,46.53,84.87,286.95,3411872.2,131.4,198446.34,53.27,281.15,281.15,1993159,16400,32007.91,1,1,33592.47
19018800,47.77,86.23,286.76,3412328.8,134,202505.02,56.93,281.15,281.15,2017049.6,16400,32185.03,1,1,33672.88
19022400,53.52,91.68,286.82,3412785.5,145.2,225399.12,66.74,281.15,281.15,2143204.8,16400,32878.16,1,0.98,34031.89
19026000,53.72,91.68,286.82,3413242,145.4,225553.38,67.78,281.15,281.15,2143195.5,16400,32878.13,1,0.97,34044.26
19029600,55.78,93.12,287.06,3413698.8,148.9,229632.11,70.53,281.15,281.15,2186375.8,16400,33057.2,1,0.95,34171.93
19033200,59.27,95.13,287.38,3414155.2,154.4,235693.2,70.24,281.15,281.15,2246978,16400,33303.41,1,0.92,34395.51
19036800,62.31,97.39,287.73,3414611.8,159.7,241611.86,69.35,281.15,281.15,2315487.2,16400,33574.38,1,0.91,34597.38
19040400,64.69,103.81,289.23,3415068.5,168.5,255494.67,58.55,281.15,281.15,2542984.8,16400,34313.04,1,1,34752.93
19044000,66.34,105.46,289.84,3415525,171.8,260533.11,55.53,281.15,281.15,2615409.2,16400,34493.7,1,1,34860.46
19047600,55.56,94.54,290.52,3415981.8,150.1,253935.73,37.22,281.15,281.15,2376919.2,16400,33230.71,1,1,34158.73
19051200,55.71,94.69,291.32,3416438.2,150.4,256176.61,31.24,281.15,281.15,2415844,16400,33249.31,1,1,34167.92
19054800,56.3,95.3,290.67,3416895,151.6,255060.94,36.37,281.15,281.15,2402705,16400,33323.52,1,1,34204.9
19058400,54,92.9,289.76,3417351.5,146.9,248089.73,44.2,281.15,281.15,2302478,16400,33029.98,1,1,34061.48
19062000,52.97,91.83,289.18,3417808.2,144.8,240178.67,45.31,281.15,281.15,2251036,16400,32896.33,1,1,33998.31
19065600,55.66,94.64,290.52,3418264.8,150.3,254018.7,40.17,281.15,281.15,2379465.2,16400,33243.1,1,1,34164.85
19069200,78.12,109.27,289.48,3418721.5,187.4,269703.75,76.29,281.15,281.15,2685953.2,16400,34895.69,1,0.86,35656.02
19072800,77.53,106.27,289.05,3419178,183.8,266306.16,79.4,281.15,281.15,2591199.5,16400,34581.39,1,0.84,35613.14
19076400,65.24,104.36,289.48,3419634.8,169.6,257489.31,59.35,281.15,281.15,2569164,16400,34373.76,1,1,34788.78
19080000,66.94,106.06,289.62,3420091.2,173,259883.56,60.78,281.15,281.15,2617866.2,16400,34558.32,1,1,34899.59
19083600,60.46,99.54,289.1,3420548,160,250950.7,57.61,281.15,281.15,2434607.2,16400,33828.54,1,1,34474.65
19087200,58.42,97.48,288.95,3421004.5,155.9,248141.45,55.98,281.15,281.15,2377242.5,16400,33585.22,1,1,34340.33
19090800,55.71,94.69,288.83,3421461.2,150.4,245059.23,53.26,281.15,281.15,2304766.2,16400,33249.32,1,1,34167.93
19094400,53.12,91.98,288.67,3421917.8,145.1,237831.83,50.07,281.15,281.15,2232775.2,16400,32915.52,1,1,34007.31
19098000,52.87,91.73,288.69,3422374.5,144.6,236815.77,49.17,281.15,281.15,2227131.2,16400,32883.52,1,1,33992.31
19101600,54,92.9,289.05,3422831,146.9,243990.44,47.93,281.15,281.15,2271392.5,16400,33029.97,1,1,34061.48
19105200,54.39,93.31,288.8,3423287.8,147.7,243718.78,51.39,281.15,281.15,2270211,16400,33080.49,1,1,34085.66
19108800,55.61,94.59,289,3423744.2,150.2,246163.44,52.49,281.15,281.15,2310167.8,16400,33236.89,1,1,34161.79
19112400,55.51,94.49,287.95,3424201,150,237993.47,61.84,281.15,281.15,2259555.8,16400,33224.46,1,1,34155.66
19116000,56.94,95.96,287.95,3424657.5,152.9,239156.47,57.01,281.15,281.15,2293732.8,16400,33403.33,1,1,34245.32
19119600,60.61,99.69,288.83,3425114.2,160.3,249175.72,56.26,281.15,281.15,2424334.5,16400,33846.07,1,1,34484.53
19123200,54,92.9,290.06,3425570.8,146.9,249733.12,37.69,281.15,281.15,2315551.2,16400,33030,1,1,34061.49
19126800,49.06,87.64,290.3,3426027.5,136.7,228074.62,30.35,281.15,281.15,2192897.2,16400,32366.59,1,1,33755.14
19130400,51.42,90.18,289.91,3426484,141.6,237080.39,38.06,281.15,281.15,2241120.5,16400,32689.72,1,1,33902.45
19134000,52.29,91.11,289.82,3426940.8,143.4,240629.69,39.91,281.15,281.15,2260555,16400,32806.37,1,1,33956.34
19137600,50.98,89.72,288.5,3427397.2,140.7,227219.34,46.03,281.15,281.15,2170560.5,16400,32630.99,1,1,33875.5
19141200,51.17,89.93,289.3,3427854,141.1,232687.2,39.71,281.15,281.15,2209220,16400,32657.13,1,1,33887.48
19144800,52.14,90.96,289.71,3428310.5,143.1,239342.05,38.67,281.15,281.15,2251862,16400,32787,1,1,33947.36
19148400,51.56,90.34,289.55,3428767,141.9,235800.78,40.57,281.15,281.15,2229712,16400,32709.25,1,1,33911.44
19152000,51.66,90.44,290.01,3429223.8,142.1,238685.02,37.68,281.15,281.15,2251482.8,16400,32722.24,1,1,33917.43
19155600,51.8,90.6,289.48,3429680.2,142.4,236557.94,42.11,281.15,281.15,2233406,16400,32741.71,1,1,33926.41
19159200,50.16,88.84,288.94,3430137,139,226100.08,43.75,281.15,281.15,2167662.2,16400,32519.28,1,1,33824.5
19162800,47.01,85.39,288.58,3430593.5,132.4,209954.67,40.11,281.15,281.15,2069154.9,16400,32076.32,1,1,33623.57
19166400,49.3,87.9,288.85,3431050.2,137.2,221727.6,41.57,281.15,281.15,2141321.8,16400,32399.92,1,1,33770.25
19170000,45.97,84.23,288.92,3431506.8,130.2,207104.6,35.12,281.15,281.15,2053993.2,16400,31925.42,1,1,33554.88
19173600,53.6,92.5,288.89,3431963.5,146.1,241298.28,48.77,281.15,281.15,2254410.8,16400,32979.22,1,1,34037.36
19177200,54.48,93.42,288.74,3432420,147.9,243373.66,51.78,281.15,281.15,2270021,16400,33093.08,1,1,34091.71
19180800,53.95,92.85,288.4,3432876.8,146.8,239805.72,53,281.15,281.15,2241568.5,16400,33023.65,1,1,34058.46
19184400,54.93,93.87,288.4,3433333.2,148.8,241235.81,56,281.15,281.15,2265848.8,16400,33149.57,1,1,34119.03
19188000,54.34,93.26,287.85,3433790,147.6,236103.06,60.04,281.15,281.15,2226119.5,16400,33074.19,1,1,34082.63
19191600,54.48,93.42,287.85,3434246.5,147.9,236222.16,58.16,281.15,281.15,2229685.2,16400,33093.08,1,1,34091.71
19195200,54.93,93.87,287.38,3434703.2,148.8,232190.81,64.87,281.15,281.15,2218430.5,16400,33149.57,1,1,34119.04
19198800,54.93,93.87,287.47,3435159.8,148.8,233058.58,63.81,281.15,281.15,2222652.2,16400,33149.58,1,1,34119.04
19202400,52.87,91.73,287.6,3435616.5,144.6,229936.7,59.82,281.15,281.15,2179329.2,16400,32883.52,1,1,33992.31
19206000,63.09,102.2,288.54,3436073,165.3,249208.88,64.45,281.15,281.15,2470141.8,16400,34133.82,1,1,34648.54
19209600,57.63,96.67,288.42,3436529.8,154.3,243633.44,57.88,281.15,281.15,2332941.8,16400,33488.63,1,1,34289.34
19213200,51.56,90.34,289.68,3436986.2,141.9,236538.33,38.2,281.15,281.15,2235435.8,16400,32709.26,1,1,33911.45
19216800,49.87,88.53,290.13,3437443,138.4,231060.4,31.97,281.15,281.15,2208566,16400,32479.62,1,1,33806.45
19220400,51.61,90.39,290.52,3437899.5,142,241032.53,32.1,281.15,281.15,2271418.8,16400,32715.74,1,1,33914.43
19224000,52.24,91.06,290.94,3438356.2,143.3,246041.61,31.64,281.15,281.15,2306241.2,16400,32799.92,1,1,33953.35
19227600,60.06,99.14,290.11,3438812.8,159.2,256170.66,47.44,281.15,281.15,2473515,16400,33781.51,1,1,34448.2
19231200,61.5,100.6,290.86,3439269.5,162.1,260264.83,41.91,281.15,281.15,2546377.8,16400,33950.75,1,1,34543.77
19234800,62.4,101.5,290.72,3439726,163.9,260644.77,44.49,281.15,281.15,2562426,16400,34054.22,1,1,34602.78
19238400,61.3,100.4,290.71,3440182.8,161.7,259604.36,44.15,281.15,281.15,2533790.2,16400,33927.6,1,1,34530.63
19242000,60.8,99.9,290.17,3440639.2,160.7,257103.31,47.87,281.15,281.15,2495264,16400,33869.45,1,1,34497.72
19245600,59.66,98.74,290.22,3441096,158.4,256321.16,45.15,281.15,281.15,2468895.8,16400,33734.31,1,1,34421.73
19249200,54.39,93.31,290.55,3441552.5,147.7,253009.08,36.66,281.15,281.15,2347264,16400,33080.5,1,1,34085.66
19252800,50.59,89.31,290.32,3442009.2,139.9,235316.83,33.42,281.15,281.15,2235658.8,16400,32578.55,1,1,33851.52
19256400,46.63,84.97,289.97,3442465.8,131.6,215253.28,29.54,281.15,281.15,2112429.8,16400,32021.64,1,1,33598.72
19260000,63.84,102.96,289.42,3442922.2,166.8,255890.45,58.45,281.15,281.15,2532484,16400,34218.3,1,1,34697.49
19263600,62.25,101.35,290.2,3443379,163.6,258541.52,51.06,281.15,281.15,2533187,16400,34037.06,1,1,34592.96
19267200,58.37,97.43,289.62,3443835.5,155.8,252250.6,49.87,281.15,281.15,2407868,16400,33579.21,1,1,34337.13
19270800,56.79,95.81,289.62,3444292.2,152.6,250903.98,48.21,281.15,281.15,2368017.8,16400,33384.97,1,1,34235.96
19274400,56.3,95.3,289.13,3444748.8,151.6,247566.4,52.01,281.15,281.15,2333177,16400,33323.52,1,1,34204.9
19278000,57.14,96.16,288.95,3445205.5,153.3,247076.62,53.06,281.15,281.15,2345736.2,16400,33427.77,1,1,34257.84
19281600,57.98,97.02,288.95,3445662,155,247779.97,55.38,281.15,281.15,2366424.2,16400,33530.98,1,1,34311.55
19285200,57.78,96.82,288.54,3446118.8,154.6,244644.5,58.91,281.15,281.15,2342032.5,16400,33506.79,1,1,34298.84
19288800,58.92,97.98,288.81,3446575.2,156.9,247613.1,56.29,281.15,281.15,2382772.5,16400,33645.12,1,1,34372.62
19292400,45.26,83.44,289.21,3447032,128.7,205379.28,31.47,281.15,281.15,2045412.1,16400,31821.66,1,1,33507.4
19296000,50.11,88.79,289.21,3447488.5,138.9,227391.78,39.85,281.15,281.15,2177603.8,16400,32512.66,1,1,33821.48
19299600,51.85,90.65,289.35,3447945.2,142.5,236032.78,41.68,281.15,281.15,2228994.5,16400,32748.18,1,1,33929.4
19303200,54.97,93.93,289.56,3448401.8,148.9,249064.27,44.82,281.15,281.15,2319064.2,16400,33155.83,1,1,34122.07
19306800,54.63,93.57,289.97,3448858.5,148.2,250840.22,40.64,281.15,281.15,2328143,16400,33111.95,1,1,34100.81
19310400,58.42,97.48,290.28,3449315,155.9,255468.7,43.23,281.15,281.15,2439919.5,16400,33585.2,1,1,34340.32
19314000,58.87,97.93,290.28,3449771.8,156.8,255857.16,44.96,281.15,281.15,2451301.2,16400,33639.15,1,1,34369.38
19317600,61.15,100.25,289.9,3450228.2,161.4,256159.14,51.49,281.15,281.15,2490973.8,16400,33910.18,1,1,34520.76
19321200,59.46,98.54,290.2,3450685,158,256073.03,45.77,281.15,281.15,2463041,16400,33710.61,1,1,34408.56
19324800,58.72,97.78,290.04,3451141.5,156.5,254683.84,48.43,281.15,281.15,2436371.2,16400,33621.2,1,1,34359.66
19328400,57.93,96.97,288.54,3451598.2,154.9,244766.16,61.5,281.15,281.15,2345614,16400,33524.95,1,1,34308.37
19332000,54.68,93.62,289.35,3452054.8,148.3,247573.16,46.68,281.15,281.15,2302140,16400,33118.23,1,1,34103.85
19335600,53.26,92.14,288.49,3452511.5,145.4,237355.17,51.96,281.15,281.15,2228391.8,16400,32934.67,1,1,34016.32
19339200,54.63,93.57,288.54,3452968,148.2,242052.8,52.62,281.15,281.15,2264768,16400,33111.94,1,1,34100.81
19342800,74.37,102.73,288.54,3453424.8,177.1,259397.94,79.78,281.15,281.15,2480186.5,16400,34192.52,1,0.83,35393.33
19346400,70.71,104.59,288.81,3453881.2,175.3,258063,72.46,281.15,281.15,2538190.2,16400,34398.57,1,0.88,35147.38
19350000,70.37,102.73,288.54,3454338,173.1,255669.4,75.21,281.15,281.15,2480178,16400,34192.48,1,0.87,35124.82
19353600,66.59,105.71,289.13,3454794.5,172.3,256508.39,65.27,281.15,281.15,2582082.2,16400,34520.7,1,1,34876.76
19357200,59.02,98.08,288.45,3455251.2,157.1,245004.25,62.48,281.15,281.15,2367538,16400,33657.08,1,1,34379.13
19360800,62.3,98.2,287.86,3455707.8,160.5,242749.17,71.04,281.15,281.15,2340331.8,16400,33670.67,1,0.92,34596.58
19364400,59.02,98.08,287.86,3456164.5,157.1,239992.73,66.31,281.15,281.15,2338791.2,16400,33657.06,1,1,34379.13
19368000,62.1,98.2,287.86,3456621,160.3,242578.95,70.74,281.15,281.15,2340345.8,16400,33670.73,1,0.93,34583.4
19371600,55.22,94.18,287.55,3457077.8,149.4,234074.02,64.2,281.15,281.15,2233493.8,16400,33187.1,1,1,34137.32
19375200,51.46,90.24,287.55,3457534.2,141.7,223487.23,53.4,281.15,281.15,2142487.2,16400,32696.25,1,1,33905.46
19378800,73.91,104.59,288.81,3457990.8,178.5,261062.86,74.55,281.15,281.15,2538226.5,16400,34398.7,1,0.86,35361.93
19382400,85.71,100.19,288.16,3458447.5,185.9,267308.97,97.44,281.15,281.15,2401750.2,16400,33904.12,1,0.74,36228.57
19386000,84.11,102.79,288.55,3458904,186.9,269007.34,91.56,281.15,281.15,2482096,16400,34199.4,1,0.76,36104.26
19389600,57.68,96.72,288.74,3459360.8,154.4,246047.66,54.19,281.15,281.15,2349136.8,16400,33494.72,1,1,34292.52
19393200,57.63,96.67,290.13,3459817.2,154.3,254171.31,41.9,281.15,281.15,2413050.8,16400,33488.61,1,1,34289.34
19396800,58.28,97.32,289.64,3460274,155.6,252297.58,47.63,281.15,281.15,2406505,16400,33567.17,1,1,34330.71
19400400,58.52,97.58,289.64,3460730.5,156.1,252515.72,48.41,281.15,281.15,2412769.5,16400,33597.22,1,1,34346.76
19404000,58.92,97.98,289.99,3461187.2,156.9,254652.58,47.37,281.15,281.15,2439350.5,16400,33645.12,1,1,34372.62
19407600,53.51,92.39,289.7,3461643.8,145.9,245556.88,43.31,281.15,281.15,2287272.8,16400,32966.54,1,1,34031.36
19411200,53.31,92.19,288.89,3462100.5,145.5,240026.6,50.27,281.15,281.15,2247294.8,16400,32941.05,1,1,34019.32
19414800,48.58,87.12,288.38,3462557,135.7,215846.34,43.35,281.15,281.15,2103198,16400,32299.64,1,1,33724.8
19418400,64.33,100.07,288.14,3463013.8,164.4,247001.78,70.64,281.15,281.15,2397764.5,16400,33889.17,1,0.92,34729.57
19422000,81.48,100.32,288.18,3463470.2,181.8,263243.88,94.12,281.15,281.15,2405465.2,16400,33918.03,1,0.76,35903.45
19425600,83.38,98.42,287.89,3463927,181.8,262490.72,99.85,281.15,281.15,2347028,16400,33696.45,1,0.74,36048.08
19429200,79.92,99.48,288.05,3464383.5,179.4,260579.64,96.2,281.15,281.15,2379684.2,16400,33821.01,1,0.76,35786.86
19432800,85.48,93.12,287.06,3464840.2,178.6,256098.34,114.45,281.15,281.15,2186346.8,16400,33057.08,1,0.7,36210.63
19436400,72.44,90.36,286.61,3465296.8,162.8,238762.16,100.99,281.15,281.15,2103670.2,16400,32711.61,1,0.74,35262.63
19440000,58.21,88.29,286.26,3465753.5,146.5,222734.1,82.91,281.15,281.15,2042477,16400,32449,1,0.84,34326.61
19443600,59.82,85.78,285.83,3466210,145.6,218830.81,89.93,281.15,281.15,1969151.2,16400,32126.84,1,0.79,34431.99
19447200,62.73,82.67,285.29,3466666.8,145.4,214126.16,101.97,281.15,281.15,1879291.9,16400,31721.27,1,0.75,34624.43
19448236,64.17,81.64,285.05,3466798,145.8,212958.3,152.62,281.15,281.15,1849683,16400,31585.11,1,0.73,34548.29
19448236,64.17,81.64,285.05,3466798,145.8,212958.3,0,281.15,281.15,1849683,16400,31585.11,1,0.73,34548.29
19450800,64.74,82.06,284.52,3467123.2,146.8,214502.97,82.71,281.15,281.15,1861653.6,16400,31640.31,1,0.73,34617.27
19454400,64.33,82.07,283.97,3467580,146.4,214168.58,63.57,281.15,281.15,1862069.9,16400,31642.22,1,0.73,34589.15
19458000,51.23,82.07,284.28,3468036.5,133.3,204040.22,51.61,281.15,281.15,1861919.5,16400,31641.53,1,0.84,33750.39
19461600,52.23,82.07,284.53,3468493.2,134.3,204773.4,60.85,281.15,281.15,1861927.9,16400,31641.57,1,0.83,33812.65
19464676,58.75,82.04,285.25,3468883.5,140.79,209709.17,105.41,281.15,281.15,1861204.8,16400,31638.24,1,0.76,34224
19464676,58.75,82.04,285.25,3468883.5,140.79,209709.17,0,281.15,281.15,1861204.8,16400,31638.24,1,0.76,34224
19465200,58.69,83.2,285.38,3468949.8,141.9,212171.5,88.47,281.15,281.15,1894556.6,16400,31790.98,1,0.78,34357.97
19468800,99.22,89.78,286.51,3469406.5,189,263956.44,146.14,281.15,281.15,2086423.8,16400,32638.18,1,0.63,37330.63
19472400,96.01,96.99,287.67,3469863,193,273394.47,116.08,281.15,281.15,2303362,16400,33527,1,0.67,37064.71
19476000,101.54,101.66,288.38,3470319.8,203.2,286229.84,113.05,281.15,281.15,2446933,16400,34071.6,1,0.67,37522.95
19479600,52.78,91.62,288.54,3470776.2,144.4,235491.9,50.93,281.15,281.15,2218274,16400,32870.78,1,1,33986.35
19483200,52.92,91.78,288.31,3471233,144.7,234724.97,52.36,281.15,281.15,2211965.8,16400,32889.92,1,1,33995.31
19486800,52.78,91.62,288.64,3471689.5,144.4,236125.81,48.93,281.15,281.15,2222831.5,16400,32870.69,1,1,33986.31
19490400,51.76,90.54,288.32,3472146,142.3,229623.78,49.52,281.15,281.15,2183041.5,16400,32735.22,1,1,33923.41
19494000,42.52,80.28,288.47,3472602.8,122.8,189361.23,30.71,281.15,281.15,1940388.1,16400,31406.24,1,1,33314.12
19497600,48.67,87.23,289.08,3473059.2,135.9,220165.61,42.88,281.15,281.15,2133932.5,16400,32313.02,1,1,33730.86
19501200,50.31,88.99,287.77,3473516,139.3,219815.98,55.03,281.15,281.15,2122766,16400,32539.06,1,1,33833.51
19504800,48.39,86.91,288.89,3473972.5,135.3,217804.94,46.42,281.15,281.15,2118356.2,16400,32272.76,1,1,33712.62
19508400,98.16,99.33,288.03,3474429.2,197.5,279259.7,115.44,281.15,281.15,2375251,16400,33804.21,1,0.68,37242.86
19512000,87.99,97.11,287.69,3474885.8,185.1,265188.06,106.63,281.15,281.15,2307196.8,16400,33542.01,1,0.71,36409.57
19515600,65.69,96.81,287.64,3475342.5,162.5,243668.53,79.56,281.15,281.15,2297904.2,16400,33505.59,1,0.86,34818.15
19519200,71.62,91.68,286.82,3475799,163.3,240477.03,97.21,281.15,281.15,2143165.5,16400,32878,1,0.76,35207.37
19522800,72.14,90.36,286.61,3476255.8,162.5,238494.16,100.18,281.15,281.15,2103676.8,16400,32711.64,1,0.75,35242.47
19526400,58.85,88.45,286.29,3476712.2,147.3,223563.92,83.36,281.15,281.15,2047265.8,16400,32469.76,1,0.83,34368.07
19530000,58.74,84.86,285.67,3477169,143.6,215969.62,87.31,281.15,281.15,1942452.8,16400,32007.56,1,0.79,34360.63
19533600,45.03,83.17,285.98,3477625.5,128.2,186038.12,57.56,281.15,281.15,1917006.1,16400,31786.87,1,1,33491.42
19537200,45.21,83.39,285.98,3478082.2,128.6,186812.52,57.33,281.15,281.15,1921764.6,16400,31814.66,1,1,33504.19
19540708,48.74,81.61,285.05,3478527,130.35,195123.3,99.92,281.15,281.15,1848873,16400,31581.37,1,0.87,33575.55
19540708,48.74,81.61,285.05,3478527,130.35,195123.3,0,281.15,281.15,1848873,16400,31581.37,1,0.87,33575.55
19540800,48.38,82.02,285.02,3478538.8,130.4,194325.25,70.55,281.15,281.15,1860559.6,16400,31635.27,1,0.88,33589.54
19544400,51.15,82.05,284.23,3478995.5,133.2,203906.27,49.15,281.15,281.15,1861419.6,16400,31639.23,1,0.84,33762.07
19547444,50.66,82.04,285.25,3479381.5,132.69,203432.3,87.34,281.15,281.15,1861074.4,16400,31637.64,1,0.85,33733.42
19547444,50.66,82.04,285.25,3479381.5,132.69,203432.3,0,281.15,281.15,1861074.4,16400,31637.64,1,0.85,33733.42
19548000,48.66,83.94,285.51,3479452,132.6,197773.97,66.14,281.15,281.15,1915615.9,16400,31886.61,1,0.91,33730.3
19551600,84.75,92.45,286.95,3479908.8,177.2,254184.23,109.78,281.15,281.15,2166200.2,16400,32973.9,1,0.7,36153.56
19555200,96.6,97.9,287.81,3480365.2,194.5,275434.03,114.35,281.15,281.15,2331187.5,16400,33635.35,1,0.68,37113.44
19558800,101.82,100.88,288.26,3480822,202.7,285495.8,115.22,281.15,281.15,2423008.5,16400,33983.38,1,0.68,37545.56
19562400,91.98,108.22,289.33,3481278.5,200.2,283135.2,91.34,281.15,281.15,2652537,16400,34786.29,1,0.75,36732.88
19566000,57.93,96.97,289.36,3481735.2,154.9,250370.81,53.82,281.15,281.15,2384512.8,16400,33525,1,1,34308.4
19569600,57.19,96.21,288.53,3482191.8,153.4,244065.17,57.71,281.15,281.15,2327108,16400,33433.87,1,1,34260.98
19573200,57.04,96.06,288.52,3482648.5,153.1,243909.88,56.58,281.15,281.15,2323303.5,16400,33415.56,1,1,34251.58
19576800,58.23,97.27,288.86,3483105,155.5,247382.53,54.77,281.15,281.15,2368310.2,16400,33561.15,1,1,34327.5
19580400,55.17,94.13,288.94,3483561.8,149.3,245398.94,50.19,281.15,281.15,2296386.2,16400,33180.85,1,1,34134.27
19584000,54.73,93.67,289.07,3484018.2,148.4,245912.25,47.93,281.15,281.15,2291214.8,16400,33124.5,1,1,34106.88
19587600,47.81,86.29,289.7,3484475,134.1,219446.11,34.11,281.15,281.15,2135116.2,16400,32191.83,1,1,33675.96
19591200,46.16,84.45,289.11,3484931.5,130.6,208888.2,35.19,281.15,281.15,2066175.6,16400,31952.97,1,1,33567.45
19594800,42.43,80.17,288.84,3485388.2,122.6,190764.14,31.2,281.15,281.15,1951097.4,16400,31391.94,1,1,33307.35
19598400,59.96,99.04,288.13,3485844.8,159,243183.7,65.96,281.15,281.15,2373736.8,16400,33769.7,1,1,34441.56
19602000,53.26,92.14,287.98,3486301.2,145.4,234114.6,57.01,281.15,281.15,2205742.5,16400,32934.69,1,1,34016.33
19605600,52.14,90.96,287.72,3486758,143.1,227557.14,57,281.15,281.15,2166797.2,16400,32787.01,1,1,33947.36
19609200,45.4,83.6,289.08,3487214.5,129,205338.14,32.85,281.15,281.15,2044184.9,16400,31842.45,1,1,33516.93
19612800,44.28,82.32,288.96,3487671.2,126.6,199685.58,31.92,281.15,281.15,2008309.5,16400,31675.05,1,1,33439.84
19616400,44.05,82.05,288.77,3488127.8,126.1,197673.9,33.75,281.15,281.15,1994575,16400,31639.94,1,1,33423.56
19620000,41.92,79.58,288.31,3488584.5,121.5,185928.34,33.06,281.15,281.15,1917701,16400,31313.18,1,1,33269.93
19623600,43.3,81.2,287.91,3489041,124.5,189993.7,39.02,281.15,281.15,1942681.4,16400,31527.05,1,1,33370.95
19627200,45.97,84.23,286.16,3489497.8,130.2,191102.31,60.27,281.15,281.15,1947866,16400,31925.4,1,1,33554.87
19630800,62.31,84.49,285.61,3489954.2,146.8,217984.17,97.19,281.15,281.15,1931533.9,16400,31958.48,1,0.76,34597.21
19634400,66.21,85.79,285.83,3490411,152,224076.27,93.56,281.15,281.15,1969192.5,16400,32127.02,1,0.75,34852.26
19638000,69.8,95.7,287.47,3490867.5,165.5,245606.22,82.49,281.15,281.15,2264190.8,16400,33372.23,1,0.8,35086.89
19641600,91.96,102.04,288.44,3491324.2,194,276227.25,100.17,281.15,281.15,2458756.5,16400,34114.82,1,0.7,36731.39
19645200,66.19,105.11,288.89,3491780.8,171.3,254490.11,64.93,281.15,281.15,2554684.8,16400,34456.03,1,1,34850.55
19648800,143.77,108.72,289.4,3492237.5,252.5,349263.75,148.97,281.15,281.15,2668481.8,16400,34838.63,1,0.57,41476.87
19652400,66.64,105.76,290.3,3492694,172.4,262958.94,52.75,281.15,281.15,2647055.2,16400,34526.17,1,1,34880.07
19656000,65.74,104.86,290.75,3493150.8,170.6,263825.3,47.55,281.15,281.15,2648446.5,16400,34428.51,1,1,34821.35
19659600,66.14,105.26,289.29,3493607.2,171.4,257176.31,64.07,281.15,281.15,2580643,16400,34472.03,1,1,34847.42
19663200,68.31,104.09,288.74,3494064,172.4,255321.47,71.86,281.15,281.15,2522674.5,16400,34344.06,1,0.92,34989.15
19666800,65.51,98.99,287.98,3494520.5,164.5,246602.84,76.15,281.15,281.15,2364658,16400,33763.92,1,0.89,34806.31
19670400,72.1,98.5,287.9,3494977.2,170.6,251828.67,84.3,281.15,281.15,2349534.8,16400,33706.07,1,0.81,35239.78
19674000,62.05,101.15,289.18,3495433.8,163.2,252836.58,59.18,281.15,281.15,2477037.5,16400,34014.13,1,1,34579.86
19677600,57.14,96.16,287.67,3495890.5,153.3,236736.38,70.13,281.15,281.15,2284808.5,16400,33427.78,1,1,34257.85
19681200,51.13,89.87,287.35,3496347,141,220689.94,59.27,281.15,281.15,2125290.5,16400,32650.62,1,1,33884.5
19684800,47.48,85.92,287.85,3496803.8,133.4,207936.95,48.86,281.15,281.15,2053186.5,16400,32144.38,1,1,33654.45
19688400,44.7,82.8,286.57,3497260.2,127.5,188395.05,52.99,281.15,281.15,1931238.4,16400,31738.05,1,1,33468.94
19692000,49.54,88.16,286.51,3497717,137.7,208359.6,63.02,281.15,281.15,2050548.5,16400,32433.17,1,1,33785.35
19695600,99.22,85.78,285.83,3498173.5,185,255392.06,170.82,281.15,281.15,1969137.4,16400,32126.78,1,0.61,37330.02
19699200,99.18,84.52,285.61,3498630.2,183.7,252413.88,183.95,281.15,281.15,1932445.4,16400,31962.58,1,0.6,37327.18
19702800,98.47,82.63,285.28,3499086.8,181.1,247098.98,193.01,281.15,281.15,1878156.9,16400,31716.07,1,0.59,37267.97
19706400,96.87,82.63,285.28,3499543.5,179.5,245436.23,184.52,281.15,281.15,1878170.2,16400,31716.13,1,0.6,37135.38
19710000,88.15,81.85,285.05,3500000,170,235064.78,368.48,281.15,281.15,1855712.1,16400,31612.94,1,0.63,36203.86
19710034,88.21,81.88,285.05,3500004.2,170.09,235238.44,426.42,281.15,281.15,1856701.5,16400,31617.5,1,0.63,36199.68
19710034,88.21,81.88,285.05,3500004.2,170.09,235238.44,219.44,281.15,281.15,1856701.5,16400,31617.5,1,0.63,36199.68
19713600,97.53,82.17,284.54,3500456.5,179.7,245501.06,220.62,281.15,281.15,1864906.9,16400,31655.27,1,0.6,36962.85
19717200,96.51,82.19,284.07,3500913.2,178.7,244513.45,168.87,281.15,281.15,1865461.8,16400,31657.82,1,0.6,36871.53
19720800,100.22,82.18,284.54,3501369.8,182.4,248320.38,227.85,281.15,281.15,1865279.4,16400,31656.98,1,0.59,37186.44
19722112,104.1,82.16,285.25,3501536.2,186.26,252353.66,341.91,281.15,281.15,1864670.9,16400,31654.19,1,0.58,37523.09
19722112,104.1,82.16,285.25,3501536.2,186.26,252353.66,154.18,281.15,281.15,1864670.9,16400,31654.19,1,0.58,37523.09
19724400,103.21,89.79,286.51,3501826.5,193,268297.1,157.24,281.15,281.15,2086914.9,16400,32640.28,1,0.61,37661.02
19728000,126.13,93.47,287.11,3502283,219.6,302528.6,191.16,281.15,281.15,2196659.2,16400,33099.4,1,0.55,39686.59
19731600,97.46,102.04,288.44,3502739.8,199.5,282180.25,107.88,281.15,281.15,2458768,16400,34114.87,1,0.69,37184.85
19735200,94.2,102.7,288.53,3503196.2,196.9,279462.47,102.05,281.15,281.15,2479383.5,16400,34189.62,1,0.71,36915.05
19738800,78.02,109.28,289.48,3503653,187.3,269604.34,73.42,281.15,281.15,2686048,16400,34896,1,0.87,35648.72
19742400,70.74,109.86,290.13,3504109.5,180.6,266055.84,59.07,281.15,281.15,2737671,16400,34955.88,1,1,35149.21
19746000,69.39,108.51,289.47,3504566.2,177.9,261260.75,66.97,281.15,281.15,2668845.8,16400,34816.36,1,1,35060.06
19749600,79.73,100.77,288.25,3505022.8,180.5,262119.66,92.65,281.15,281.15,2419405.5,16400,33970,1,0.78,35773
19753200,74.77,104.93,288.86,3505479.5,179.7,262246.44,77.67,281.15,281.15,2548991.5,16400,34436.25,1,0.85,35420.54
19756800,78.22,101.98,288.43,3505936,180.2,262183.94,85.99,281.15,281.15,2457058,16400,34108.63,1,0.79,35662.7
19760400,75.65,104.35,288.78,3506392.8,180,262461.16,79.71,281.15,281.15,2530677.8,16400,34372.24,1,0.84,35481.66
19764000,77.69,102.31,288.48,3506849.2,180,262070.78,86.72,281.15,281.15,2467089,16400,34145.13,1,0.8,35625.23
19767600,57.34,96.36,287.72,3507306,153.7,237338.95,67.34,281.15,281.15,2291503,16400,33452.18,1,1,34270.43
19771200,55.22,94.18,287.36,3507762.5,149.4,232208.02,66.29,281.15,281.15,2224604.5,16400,33187.09,1,1,34137.32
19774800,52.87,91.73,287.69,3508219.2,144.6,230522.69,58.24,281.15,281.15,2183287.2,16400,32883.52,1,1,33992.31
19778400,46.11,84.39,287.35,3508675.8,130.5,199028.16,49.98,281.15,281.15,1997564.1,16400,31946.11,1,1,33564.32
19782000,44.75,82.85,287.57,3509132.5,127.6,194395.17,42.43,281.15,281.15,1969540,16400,31745.02,1,1,33472.16
19785600,91.53,93.47,287.11,3509589,185,262827.72,118.17,281.15,281.15,2196619.8,16400,33099.24,1,0.67,36696.34
19789200,97.22,100.18,288.16,3510045.8,197.4,279421.66,111.76,281.15,281.15,2401296.8,16400,33902.42,1,0.68,37164.65
19792800,87.97,95.13,287.38,3510502.2,183.1,262017.55,113.62,281.15,281.15,2246913,16400,33303.15,1,0.7,36408.18
19796400,89.99,91.81,286.85,3510959,181.8,258249.92,123.26,281.15,281.15,2146955.5,16400,32893.84,1,0.67,36570.9
19800000,91.32,91.48,286.79,3511415.5,182.8,258989.72,126.59,281.15,281.15,2137115.8,16400,32852.67,1,0.66,36678.93
19803600,94.52,89.28,286.43,3511872.2,183.8,257986.66,141.03,281.15,281.15,2071819.1,16400,32575.65,1,0.64,36941.25
19807200,97.43,90.87,286.69,3512328.8,188.3,264200.22,140.64,281.15,281.15,2118995.8,16400,32776.47,1,0.63,37181.89
19810800,106.32,94.08,287.21,3512785.5,200.4,279916.78,148.72,281.15,281.15,2215158.5,16400,33174.89,1,0.62,37920.63
19814400,59.81,98.89,288.47,3513242,158.7,245846.67,60.49,281.15,281.15,2387537.8,16400,33752.09,1,1,34431.69
19818000,63.09,102.21,288.51,3513698.8,165.3,248934.92,67.33,281.15,281.15,2468579,16400,34133.84,1,1,34648.55
19821600,66.83,105.17,288.89,3514155.2,172,255125.27,67.69,281.15,281.15,2556382.5,16400,34461.91,1,0.98,34892.63
19825200,78.2,99.9,288.12,3514611.8,178.1,259487.73,90.29,281.15,281.15,2392645,16400,33869.93,1,0.78,35661.44
19828800,83.7,99.1,287.99,3515068.5,182.8,263777.88,98.27,281.15,281.15,2367887.8,16400,33776.23,1,0.74,36072.76
19832400,82.16,106.94,289.15,3515525,189.1,271584.7,81.82,281.15,281.15,2612001,16400,34651.68,1,0.81,35954.86
19836000,77.82,110.88,289.7,3515981.8,188.7,270727.72,72.19,281.15,281.15,2737047.5,16400,35060.79,1,0.89,35634.1
19839600,87.01,105.39,288.93,3516438.2,192.4,274961.12,92.55,281.15,281.15,2563463.2,16400,34486.4,1,0.76,36331.54
19843200,91.25,102.25,288.47,3516895,193.5,275739.25,102.46,281.15,281.15,2465305.2,16400,34138.65,1,0.72,36673.4
19846800,83.18,106.22,289.05,3517351.5,189.4,271893.62,85.33,281.15,281.15,2589449.2,16400,34575.44,1,0.79,36032.45
19850400,98.47,93.33,287.09,3517808.2,191.8,269901.22,134.67,281.15,281.15,2192483.5,16400,33082.28,1,0.65,37268.44
19854000,87.06,99.34,288.03,3518264.8,186.4,267507.06,103.68,281.15,281.15,2375403,16400,33804.79,1,0.72,36335.72
19857600,102.69,85.01,285.7,3518721.5,187.7,257301.97,190.27,281.15,281.15,1946541.4,16400,32025.89,1,0.59,37618.41
19861200,97.67,83.73,285.47,3519178,181.4,248952.52,184.03,281.15,281.15,1909734.5,16400,31859.97,1,0.62,37201.79
19864800,83.5,82.8,285.31,3519634.8,166.3,232634.3,146.46,281.15,281.15,1883030,16400,31738.37,1,0.64,36056.74
19868400,70.69,82.11,285.05,3520091.2,152.8,220013.95,988.19,281.15,281.15,1863106,16400,31646.99,1,0.7,34878.5
19868424,70.67,82.12,285.05,3520094.2,152.79,220055.67,1189.92,281.15,281.15,1863474.6,16400,31648.68,1,0.7,34875.49
19868424,70.67,82.12,285.05,3520094.2,152.79,220055.67,650.66,281.15,281.15,1863474.6,16400,31648.68,1,0.7,34875.49
19872000,69.76,82.24,284.22,3520548,152,219792.34,379.86,281.15,281.15,1867004.9,16400,31664.91,1,0.7,34799.75
19875600,63.38,82.22,284.73,3521004.5,145.6,214463.67,420.88,281.15,281.15,1866454.9,16400,31662.39,1,0.74,34385.18
19879200,66.06,82.24,284.49,3521461.2,148.3,216687.06,394.83,281.15,281.15,1866755.9,16400,31663.77,1,0.72,34559.11
19882800,63.08,82.22,284.72,3521917.8,145.3,214222.78,415.18,281.15,281.15,1866415,16400,31662.2,1,0.74,34365.27
19886400,62.35,82.25,284.21,3522374.5,144.6,213694.55,318.88,281.15,281.15,1867167.6,16400,31665.66,1,0.74,34311.47
19890000,61.75,82.25,284.21,3522831,144,213216.38,314.16,281.15,281.15,1867184.5,16400,31665.74,1,0.75,34271.64
19893600,65,82.2,285.2,3523287.8,147.2,215731.67,564.04,281.15,281.15,1865719.1,16400,31659,1,0.73,34499.53
19894018,65.06,82.2,285.25,3523340.8,147.26,215773.03,579.86,281.15,281.15,1865677,16400,31658.81,1,0.73,34504.24
19894018,65.06,82.2,285.25,3523340.8,147.26,215773.03,315.05,281.15,281.15,1865677,16400,31658.81,1,0.73,34504.24
19897200,59.58,88.12,286.23,3523744.2,147.7,223489.89,81.03,281.15,281.15,2037462,16400,32427.23,1,0.82,34416.39
19900800,55.73,93.47,287.11,3524201,149.2,230168.23,66.57,281.15,281.15,2196667.8,16400,33099.43,1,0.96,34169.3
19904400,62.58,96.32,287.57,3524657.5,158.9,240271.81,72.39,281.15,281.15,2282996,16400,33446.86,1,0.89,34614.82
19908000,64.13,100.07,288.14,3525114.2,164.2,246827.89,69.59,281.15,281.15,2397799.8,16400,33889.31,1,0.93,34716.47
19911600,63.49,102.61,288.65,3525570.8,166.1,250402.23,63.53,281.15,281.15,2483897.8,16400,34179.01,1,1,34674.68
19915200,78.15,99.15,288,3526027.5,177.3,258418.03,91.2,281.15,281.15,2369630.8,16400,33782.86,1,0.77,35657.67
19918800,85.12,101.58,288.37,3526484,186.7,268530.3,96.5,281.15,281.15,2444619.5,16400,34063.12,1,0.75,36182.6
19922400,90.95,99.15,288,3526940.8,190.1,271263.78,107.54,281.15,281.15,2369653.5,16400,33782.95,1,0.71,36648.57
19926000,95.34,95.16,287.38,3527397.2,190.5,269718.53,121.64,281.15,281.15,2247770.5,16400,33306.59,1,0.67,37009.22
19929600,89.63,100.07,288.14,3527854,189.7,271169.3,104.02,281.15,281.15,2397807.2,16400,33889.33,1,0.72,36541.96
19933200,87.5,101.4,288.34,3528310.5,188.9,270734.2,99.98,281.15,281.15,2438947,16400,34042.27,1,0.74,36370.85
19936800,89.71,96.99,287.67,3528767,186.7,266763.2,110.78,281.15,281.15,2303294.8,16400,33526.73,1,0.71,36548.54
19940400,86.78,94.92,287.35,3529223.8,181.7,260472.05,110.58,281.15,281.15,2240673,16400,33278.07,1,0.7,36313.08
19944000,88.76,95.54,287.44,3529680.2,184.3,263492.28,112.07,281.15,281.15,2259388.8,16400,33353.08,1,0.69,36471.38
19947600,71.66,92.44,286.95,3530137,164.1,241866.5,96.69,281.15,281.15,2165893.5,16400,32972.63,1,0.76,35210.11
19951200,67.1,95.3,287.41,3530593.5,162.4,242592.92,83.61,281.15,281.15,2252082,16400,33323.87,1,0.82,34909.91
19954800,68.82,90.18,286.58,3531050.2,159,235231.7,95.63,281.15,281.15,2098421.8,16400,32689.31,1,0.77,35022.5
19958400,72.21,87.29,286.09,3531506.8,159.5,232452.95,106.9,281.15,281.15,2013257.9,16400,32321.59,1,0.72,35246.73
19962000,57.63,85.57,285.8,3531963.5,143.2,216635.27,87.24,281.15,281.15,1962809.9,16400,32098.6,1,0.81,34289.45
19965600,62.82,82.78,285.31,3532420,145.6,214455.03,100.06,281.15,281.15,1882336.9,16400,31735.2,1,0.75,34630.58
19969200,60.42,82.78,285.31,3532876.8,143.2,212532.75,95.85,281.15,281.15,1882349.9,16400,31735.26,1,0.76,34472.22
19972800,63.02,82.78,285.31,3533333.2,145.8,214616.67,100.39,281.15,281.15,1882350,16400,31735.26,1,0.71,34643.66
19974718,63.94,81.7,285.05,3533576.8,145.64,212988.17,172.84,281.15,281.15,1851582.1,16400,31593.88,1,0.73,34507.14
19974718,63.94,81.7,285.05,3533576.8,145.64,212988.17,0,281.15,281.15,1851582.1,16400,31593.88,1,0.73,34507.14
19976400,63.42,82.08,284.72,3533790,145.5,213576.67,90.6,281.15,281.15,1862343.4,16400,31643.48,1,0.74,34498.33
19980000,63.6,82.1,284.44,3534246.5,145.7,213730.81,79.68,281.15,281.15,1862781.6,16400,31645.5,1,0.74,34509.83
19981800,64.82,82.08,285.25,3534475,146.9,214715.23,122.16,281.15,281.15,1862370.6,16400,31643.61,1,0.73,34591.6
19981800,64.82,82.08,285.25,3534475,146.9,214715.23,0,281.15,281.15,1862370.6,16400,31643.61,1,0.73,34591.6
19983600,60.97,87.13,286.06,3534703.2,148.1,222602.7,85.84,281.15,281.15,2008570.4,16400,32301.03,1,0.8,34508.43
19987200,63.43,90.87,286.69,3535159.8,154.3,231919.12,83.29,281.15,281.15,2119007,16400,32776.52,1,0.81,34670.32
19990800,63.71,94.49,287.28,3535616.5,158.2,238380.58,77.78,281.15,281.15,2227398.8,16400,33224.52,1,0.85,34689.09
19994400,66.98,95.82,287.49,3536073,162.8,243298.9,81.48,281.15,281.15,2267831.5,16400,33386.72,1,0.83,34902.13
19998000,74.27,96.33,287.57,3536529.8,170.6,250645.8,90.56,281.15,281.15,2283399.8,16400,33448.45,1,0.79,35386.11
20001600,76.99,98.71,287.93,3536986.2,175.7,256691.27,90.23,281.15,281.15,2355943.2,16400,33730.64,1,0.78,35575.43
20005200,72.59,99.01,287.98,3537443,171.6,252990.5,84.36,281.15,281.15,2365360.8,16400,33766.6,1,0.81,35272.29
20008800,76.03,98.37,287.88,3537899.5,174.4,255304.98,89.04,281.15,281.15,2345710.8,16400,33691.38,1,0.78,35507.59
20012400,73.88,100.52,288.21,3538356.2,174.4,256204.5,82.75,281.15,281.15,2411828.8,16400,33941.8,1,0.81,35359.61
20016000,77.01,97.19,287.7,3538812.8,174.2,254511.05,95.32,281.15,281.15,2309612.5,16400,33551.45,1,0.76,35576.4
20019600,77.56,90.64,286.65,3539269.5,168.2,243970.58,107.97,281.15,281.15,2112158.8,16400,32747.58,1,0.72,35615.45
20023200,72.16,93.84,287.17,3539726,166,244720.75,92.88,281.15,281.15,2207996.8,16400,33145.73,1,0.77,35243.44
20026800,66.62,99.48,288.05,3540182.8,166.1,248234.56,76.56,281.15,281.15,2379702,16400,33821.08,1,0.88,34878.73
20030400,75.26,93.84,287.17,3540639.2,169.1,247554.06,98.99,281.15,281.15,2207952.8,16400,33145.55,1,0.75,35454.22
20034000,108.65,88.45,286.29,3541096,197.1,271576.1,186.49,281.15,281.15,2047248.6,16400,32469.69,1,0.59,38116.73
20037600,107.89,86.31,285.92,3541552.5,194.2,266011.38,196.74,281.15,281.15,1984622.6,16400,32195.48,1,0.59,38052.27
20041200,108.18,83.12,285.37,3542009.2,191.3,258748.64,215.88,281.15,281.15,1892021.6,16400,31779.43,1,0.57,38077.4
20044800,96.01,83.89,285.5,3542465.8,179.9,247611.19,178.43,281.15,281.15,1914262.4,16400,31880.48,1,0.6,37064.62
20046564,99.98,81.58,285.05,3542689.5,181.57,246178.45,278.63,281.15,281.15,1848110.9,16400,31577.85,1,0.59,37266.88
20046564,99.98,81.58,285.05,3542689.5,181.57,246178.45,17.02,281.15,281.15,1848110.9,16400,31577.85,1,0.59,37266.88
20048400,101.28,82.02,284.54,3542922.2,183.3,248718.06,155.34,281.15,281.15,1860695.8,16400,31635.9,1,0.59,37385.82
20052000,98.57,82.03,283.96,3543379,180.6,245900.92,111.31,281.15,281.15,1860997.1,16400,31637.28,1,0.59,37154.87
20055600,100.66,82.04,283.96,3543835.5,182.7,248101.3,114.1,281.15,281.15,1861042.6,16400,31637.49,1,0.59,37328.86
20059200,100.55,82.05,282.89,3544292.2,182.6,247987.62,81.59,281.15,281.15,1861489.5,16400,31639.55,1,0.59,37317.58
20062800,102.55,82.05,282.75,3544748.8,184.6,250110.27,80.4,281.15,281.15,1861491.9,16400,31639.56,1,0.58,37483.35
20066400,102.25,82.05,282.47,3545205.5,184.3,249791.19,73.96,281.15,281.15,1861507.4,16400,31639.63,1,0.58,37458.07
20070000,104.06,82.04,284.02,3545662,186.1,251721.08,121.47,281.15,281.15,1861278.1,16400,31638.58,1,0.58,37610.91
20073322,118.48,82.02,285.25,3546083.5,200.49,267843.94,286.02,281.15,281.15,1860543.6,16400,31635.2,1,0.54,38881.89
20073322,118.48,82.02,285.25,3546083.5,200.49,267843.94,38.8,281.15,281.15,1860543.6,16400,31635.2,1,0.54,38881.89
20073600,118.67,83.03,285.35,3546118.8,201.7,270505.5,234.31,281.15,281.15,1889533.1,16400,31768.07,1,0.54,38990.53
20077200,79.51,90.79,286.68,3546575.2,170.3,246070,108.14,281.15,281.15,2116431.5,16400,32765.64,1,0.71,35756.92
20080800,76.49,95.41,287.42,3547032,171.9,251272.11,94.99,281.15,281.15,2255382.8,16400,33337.07,1,0.76,35539.95
20084400,82.95,95.85,287.49,3547488.5,178.8,258171.52,103.34,281.15,281.15,2268643,16400,33389.95,1,0.72,36014.95
20088000,86.13,96.97,287.67,3547945.2,183.1,263086.3,105.13,281.15,281.15,2302882.8,16400,33525.12,1,0.73,36261.86
20091600,82.98,98.62,287.92,3548401.8,181.6,262382.78,98.12,281.15,281.15,2353282.8,16400,33720.45,1,0.74,36017.08
20095200,83.18,97.12,287.69,3548858.5,180.3,260374.3,101.52,281.15,281.15,2307530.5,16400,33543.32,1,0.73,36032.04
20098800,81.3,97.6,287.76,3549315,178.9,259243.62,98.09,281.15,281.15,2322000.8,16400,33599.73,1,0.74,35889.72
20102400,80,97.6,287.76,3549771.8,177.6,257979.5,96.78,281.15,281.15,2321995.2,16400,33599.7,1,0.75,35792.83
20106000,71.91,96.39,287.58,3550228.2,168.3,248567.72,88.97,281.15,281.15,2285013.8,16400,33454.82,1,0.79,35227.21
20109600,72.04,91.36,286.77,3550685,163.4,240267.48,98.71,281.15,281.15,2133507.5,16400,32837.54,1,0.75,35235.66
20113200,78.1,86.8,286.01,3551141.5,164.9,236727.4,117.55,281.15,281.15,1998756.4,16400,32257.88,1,0.69,35654.35
20116800,77.72,84.78,285.66,3551598.2,162.5,231915,120.47,281.15,281.15,1939879.4,16400,31996,1,0.68,35627.35
20120400,73.97,85.23,285.74,3552054.8,159.2,229549.06,113.74,281.15,281.15,1952920,16400,32054.45,1,0.7,35366.16
20124000,77.81,84.49,285.61,3552511.5,162.3,231336.17,121.77,281.15,281.15,1931525.4,16400,31958.44,1,0.68,35633.67
20127600,123.27,83.33,285.4,3552968,206.6,276767.3,250.12,281.15,281.15,1898154.4,16400,31807.36,1,0.53,39414.93
20130214,124,81.81,285.05,3553299.5,205.8,274038.72,580.49,281.15,281.15,1854470.2,16400,31607.21,1,0.52,39279.39
20130214,124,81.81,285.05,3553299.5,205.8,274038.72,315.42,281.15,281.15,1854470.2,16400,31607.21,1,0.52,39279.39
20131200,123.38,82.12,284.88,3553424.8,205.5,274208.4,333.2,281.15,281.15,1863491.2,16400,31648.76,1,0.53,39223.7
20134800,121.66,82.14,284.47,3553881.2,203.8,272227.94,270.88,281.15,281.15,1864113.2,16400,31651.62,1,0.53,39054.47
20138400,120.86,82.14,284.68,3554338,203,271258.1,294.81,281.15,281.15,1863959.8,16400,31650.91,1,0.53,38984.03
20142000,120.86,82.14,284.74,3554794.5,203,271253.88,302.41,281.15,281.15,1863940.6,16400,31650.83,1,0.53,38985.11
20145600,120.98,82.12,285.07,3555251.2,203.1,271327.53,354.58,281.15,281.15,1863415.9,16400,31648.41,1,0.53,39003.31
20149200,122.18,82.12,285.07,3555707.8,204.3,272753.66,359.29,281.15,281.15,1863368,16400,31648.19,1,0.53,39115.45
20152546,123.49,82.11,285.25,3556132,205.6,274293,398.34,281.15,281.15,1863237.4,16400,31647.59,1,0.53,39243.17
20152546,123.49,82.11,285.25,3556132,205.6,274293,199.29,281.15,281.15,1863237.4,16400,31647.59,1,0.53,39243.17
20152800,123.01,82.7,285.28,3556164.5,205.7,274845.94,241.49,281.15,281.15,1879947.8,16400,31724.27,1,0.53,39391.11
20156400,116.31,87.09,286.06,3556621,203.4,277405.3,209.16,281.15,281.15,2007162.1,16400,32294.85,1,0.57,38779.5
20160000,116.02,88.08,286.23,3557077.8,204.1,279263.88,205.17,281.15,281.15,2036357,16400,32422.43,1,0.57,38753.36
20163600,120.18,87.92,286.2,3557534.2,208.1,283861.2,212.76,281.15,281.15,2031666.8,16400,32402.02,1,0.56,39128.08
20167200,93.27,92.03,286.88,3557990.8,185.3,262028.38,125.33,281.15,281.15,2153634.8,16400,32921.69,1,0.66,36838.4
20170800,88.19,102.31,288.48,3558447.5,190.5,272602.3,97.01,281.15,281.15,2467172.2,16400,34145.43,1,0.74,36426
20174400,86.27,103.23,288.61,3558904,189.5,271740.12,95.31,281.15,281.15,2495952.2,16400,34249.14,1,0.75,36272.87
20178000,77.08,100.52,288.21,3559360.8,177.6,259234.4,87.72,281.15,281.15,2411901.2,16400,33942.07,1,0.79,35581.31
20181600,82.59,102.31,288.48,3559817.2,184.9,266892.1,91.56,281.15,281.15,2467118,16400,34145.24,1,0.78,35987.52
