Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
20185200,90.41,100.49,288.21,3560274,190.9,272559.5,104.03,281.15,281.15,2410993.5,16400,33938.68,1,0.71,36604.54
20188800,85.76,102.74,288.54,3560730.5,188.5,270626.34,95.21,281.15,281.15,2480607.2,16400,34194.03,1,0.75,36232.9
20192400,88.01,98.89,287.96,3561187.2,186.9,267844,105.5,281.15,281.15,2361626.8,16400,33752.36,1,0.72,36411.31
20196000,94.39,95.41,287.42,3561643.8,189.8,269126.78,119,281.15,281.15,2255347.5,16400,33336.93,1,0.67,36930.82
20199600,93.58,87.02,286.05,3562100.5,180.6,252258.33,154.32,281.15,281.15,2005144.9,16400,32285.99,1,0.63,36864.34
20203200,90.09,86.91,286.03,3562557,177,248485.31,145.11,281.15,281.15,2001878,16400,32271.62,1,0.65,36579.35
20206800,84.58,83.52,285.44,3563013.8,168.1,235394.88,145.84,281.15,281.15,1903756.5,16400,31832.83,1,0.65,36140.23
20210400,81,83.2,285.38,3563470.2,164.2,231260.31,134.74,281.15,281.15,1894541,16400,31790.91,1,0.66,35866.76
20214000,76.22,82.18,285.2,3563927,158.4,224425.95,126.72,281.15,281.15,1865188.1,16400,31656.56,1,0.67,35521.03
20214990,75.75,81.74,285.05,3564052.5,157.49,223141.31,239.85,281.15,281.15,1852554.4,16400,31598.37,1,0.68,35289.4
20214990,75.75,81.74,285.05,3564052.5,157.49,223141.31,0,281.15,281.15,1852554.4,16400,31598.37,1,0.68,35289.4
20217600,72.99,82.11,284.52,3564383.5,155.1,221735.58,101.54,281.15,281.15,1863061.8,16400,31646.79,1,0.69,35111.77
20221200,56.29,82.11,284.52,3564840.2,138.4,208063.06,71.09,281.15,281.15,1863145.2,16400,31647.17,1,0.79,34014.88
20224800,56.1,82.1,284.68,3565296.8,138.2,207914.1,76.76,281.15,281.15,1862960,16400,31646.32,1,0.79,34002.98
20228400,58.98,82.12,284.04,3565753.5,141.1,210143.81,59.55,281.15,281.15,1863530.2,16400,31648.94,1,0.77,34186.47
20232000,57.28,82.12,284.04,3566210,139.4,208824.58,56.76,281.15,281.15,1863542.8,16400,31649,1,0.78,34076.48
20235600,51.27,82.13,283.78,3566666.8,133.4,204318.89,39.95,281.15,281.15,1863750,16400,31649.95,1,0.84,33702.36
20239200,59.06,82.14,283.32,3567123.2,141.2,210212.17,41.4,281.15,281.15,1864124.1,16400,31651.67,1,0.77,34190.69
20241704,59.22,82.11,285.25,3567441,141.34,210327.72,111.86,281.15,281.15,1863297.6,16400,31647.87,1,0.76,34205.34
20241704,59.22,82.11,285.25,3567441,141.34,210327.72,0,281.15,281.15,1863297.6,16400,31647.87,1,0.76,34205.34
20242800,55.28,86.12,285.89,3567580,141.4,215988.72,76.59,281.15,281.15,1978829.5,16400,32169.82,1,0.84,34141.3
20246400,63.67,92.73,286.99,3568036.5,156.4,235417.17,79.95,281.15,281.15,2174423.5,16400,33007.93,1,0.83,34686.41
20250000,64.88,96.22,287.55,3568493.2,161.1,242088.83,76.97,281.15,281.15,2280114.8,16400,33435.46,1,0.86,34764.91
20253600,73.76,100.34,288.18,3568949.8,174.1,255855.81,83.45,281.15,281.15,2406127,16400,33920.5,1,0.81,35351.75
20257200,78.65,104.05,288.73,3569406.5,182.7,265037.2,82.47,281.15,281.15,2521484.5,16400,34339.86,1,0.81,35693.8
20260800,77.38,107.52,289.23,3569863,184.9,267379.78,76.31,281.15,281.15,2630283.2,16400,34712.76,1,0.85,35603.15
20264400,77.29,108.01,289.3,3570319.8,185.3,267748.88,75.57,281.15,281.15,2646060.8,16400,34764.97,1,0.86,35596.1
20268000,82.22,108.88,289.42,3570776.2,191.1,273475.78,80.58,281.15,281.15,2673408.8,16400,34854.75,1,0.82,35959.18
20271600,79.24,107.06,289.16,3571233,186.3,268774.78,79.61,281.15,281.15,2615851.8,16400,34664.59,1,0.83,35736.98
20275200,77.82,108.88,289.42,3571689.5,186.7,269056.56,74.65,281.15,281.15,2673427.8,16400,34854.82,1,0.86,35634.23
20278800,73.79,105.81,288.99,3572146,179.6,262230.7,75.97,281.15,281.15,2576635,16400,34531.69,1,0.87,35353.49
20282400,75.61,105.39,288.93,3572602.8,181,263538.84,77.74,281.15,281.15,2563511.8,16400,34486.56,1,0.85,35478.31
20286000,68.71,105.49,288.94,3573059.2,174.2,257162.4,68.74,281.15,281.15,2566484.8,16400,34496.82,1,0.94,35015.43
20289600,65.39,104.51,289.46,3573516,169.9,257550.89,59.6,281.15,281.15,2572094.8,16400,34390.22,1,1,34798.55
20293200,58.62,97.68,289.33,3573972.5,156.3,250820.12,53.09,281.15,281.15,2400639.5,16400,33609.24,1,1,34353.22
20296800,56.74,95.76,288.89,3574429.2,152.5,246325.3,54.7,281.15,281.15,2333124.5,16400,33378.84,1,1,34232.84
20300400,56.15,95.15,289.34,3574885.8,151.3,248773.27,47.98,281.15,281.15,2339186.2,16400,33305.02,1,1,34195.63
20304000,52.19,91.01,289.38,3575342.5,143.2,237761.92,43.28,281.15,281.15,2239260,16400,32793.48,1,1,33950.36
20307600,52.19,91.01,289.08,3575799,143.2,236047.64,45.77,281.15,281.15,2226414.2,16400,32793.47,1,1,33950.36
20311200,52.14,90.96,288.35,3576255.8,143.1,231500.45,52.11,281.15,281.15,2193970.2,16400,32787.01,1,1,33947.36
20314800,51.8,90.6,287.63,3576712.2,142.4,225506.31,58.68,281.15,281.15,2154554,16400,32741.71,1,1,33926.41
20318400,52.44,91.26,286.95,3577169,143.7,223635.97,66.26,281.15,281.15,2139479.8,16400,32825.7,1,1,33965.33
20322000,56.08,86.62,285.98,3577625.5,142.7,217671.05,83.15,281.15,281.15,1993656.5,16400,32235.4,1,0.84,34190.75
20325600,58.21,85.59,285.8,3578082.2,143.8,217137.47,83.17,281.15,281.15,1963407.1,16400,32101.26,1,0.81,34326.72
20329200,65.1,97.9,287.81,3578538.8,163,244734.17,72.64,281.15,281.15,2331224.2,16400,33635.5,1,0.88,34779.56
20332800,68.28,105.52,288.95,3578995.5,173.8,256800.05,66.3,281.15,281.15,2567570.5,16400,34500.56,1,0.95,34986.93
20336400,76.35,108.25,289.33,3579452,184.6,267048,73.61,281.15,281.15,2653429.5,16400,34789.23,1,0.87,35530.31
20340000,84.62,109.78,289.55,3579908.8,194.4,276737.7,81.84,281.15,281.15,2702107.5,16400,34948.17,1,0.81,36143.44
20343600,97.43,100.77,288.25,3580365.2,198.2,280465.8,111.46,281.15,281.15,2419394.5,16400,33969.96,1,0.69,37182.39
20347200,99.48,95.22,287.39,3580822,194.7,274279.4,125.24,281.15,281.15,2249634,16400,33314.06,1,0.65,37351.9
20350800,83.13,101.67,288.38,3581278.5,184.8,266636.34,92.12,281.15,281.15,2447305.2,16400,34072.97,1,0.76,36028.73
20354400,83.07,103.63,288.67,3581735.2,186.7,268950.22,90.02,281.15,281.15,2508328.2,16400,34293.27,1,0.78,36023.96
20358000,91.62,96.38,287.57,3582191.8,188,267790.6,114.48,281.15,281.15,2284801,16400,33453.98,1,0.69,36703.52
20361600,89.15,97.65,287.77,3582648.5,186.8,267196.06,106.83,281.15,281.15,2323672.2,16400,33606.22,1,0.7,36502.75
20365200,82.91,99.99,288.13,3583105,182.9,264221.7,95.25,281.15,281.15,2395558.8,16400,33880.89,1,0.75,36011.38
20368800,78.72,99.78,288.1,3583561.8,178.5,259827.16,91.42,281.15,281.15,2388975,16400,33856.11,1,0.77,35698.93
20372400,72.9,97.7,287.78,3584018.2,170.6,251422.06,87.25,281.15,281.15,2324991,16400,33611.34,1,0.8,35293.63
20376000,71.61,98.89,287.96,3584475,170.5,251923.97,83.8,281.15,281.15,2361656.8,16400,33752.47,1,0.82,35206.72
20379600,63.44,95.16,287.38,3584931.5,158.6,239219.11,80.05,281.15,281.15,2247762.5,16400,33306.56,1,0.86,34671.25
20383200,71.78,87.92,286.2,3585388.2,159.7,233371.61,106.43,281.15,281.15,2031623.6,16400,32401.83,1,0.73,35218.26
20386800,66.61,85.29,285.75,3585844.8,151.9,223320.1,103.3,281.15,281.15,1954808,16400,32062.89,1,0.74,34878.02
20390400,68.33,81.67,285.07,3586301.2,150,216446.28,140.81,281.15,281.15,1850501,16400,31588.89,1,0.71,34863.9
20390492,68.24,81.67,285.05,3586313,149.91,216438.69,180.45,281.15,281.15,1850573.8,16400,31589.23,1,0.71,34805.37
20390492,68.24,81.67,285.05,3586313,149.91,216438.69,0,281.15,281.15,1850573.8,16400,31589.23,1,0.71,34805.37
20394000,64.41,82.09,283.48,3586758,146.5,214304.44,51.48,281.15,281.15,1862700.1,16400,31645.12,1,0.73,34578.2
20397600,57.89,82.11,282.44,3587214.5,140,209126.06,23.37,281.15,281.15,1863219,16400,31647.51,1,0.77,34147.76
20401200,56.19,82.11,282.35,3587671.2,138.3,207820.11,19.91,281.15,281.15,1863226.1,16400,31647.54,1,0.79,34039.55
20404800,61.99,82.11,282.21,3588127.8,144.1,212356.28,24.9,281.15,281.15,1863236.4,16400,31647.59,1,0.75,34417.98
20408400,58.89,82.11,282.06,3588584.5,141,209904.69,19.28,281.15,281.15,1863239.9,16400,31647.6,1,0.77,34212.29
20412000,63.79,82.11,282.18,3589041,145.9,213809.67,26.52,281.15,281.15,1863262.1,16400,31647.71,1,0.73,34536.07
20415600,73.91,82.09,284.38,3589497.8,156,222363.97,93.09,281.15,281.15,1862523.8,16400,31644.31,1,0.68,35208.15
20418534,84.78,82.06,285.25,3589870,166.84,232267.89,190.9,281.15,281.15,1861707.2,16400,31640.55,1,0.64,36018.16
20418534,84.78,82.06,285.25,3589870,166.84,232267.89,0,281.15,281.15,1861707.2,16400,31640.55,1,0.64,36018.16
20419200,84.97,84.33,285.58,3589954.2,169.3,237674.3,127.88,281.15,281.15,1927100.2,16400,31938.5,1,0.65,36170.66
20422800,85.98,89.72,286.5,3590411,175.7,250243.95,118.52,281.15,281.15,2084889.9,16400,32631.63,1,0.67,36249.88
20426400,88.91,97.29,287.72,3590867.5,186.2,266403.7,106.48,281.15,281.15,2312706.8,16400,33563.54,1,0.7,36483.31
20430000,94.35,99.15,288,3591324.2,193.5,274863.3,109.87,281.15,281.15,2369677,16400,33783.04,1,0.69,36927.16
20433600,86.62,101.58,288.37,3591780.8,188.2,270062.4,96.78,281.15,281.15,2444628.2,16400,34063.15,1,0.75,36300.67
20437200,82.68,102.62,288.52,3592237.5,185.3,267362.4,88.96,281.15,281.15,2476875.5,16400,34180.57,1,0.77,35994.12
20440800,76.68,106.22,289.05,3592694,182.9,265425.9,77.51,281.15,281.15,2589432.8,16400,34575.38,1,0.85,35553.41
20444400,75.72,106.98,289.15,3593150.8,182.7,265244.72,75.14,281.15,281.15,2613393.5,16400,34656.35,1,0.86,35486.22
20448000,58.92,97.98,289.08,3593607.2,156.9,249496.61,55.18,281.15,281.15,2396053,16400,33645.15,1,1,34372.64
20451600,59.91,98.99,288.74,3594064,158.9,247965.8,59.43,281.15,281.15,2403383.8,16400,33763.84,1,1,34438.28
20455200,57.93,96.97,289.18,3594520.5,154.9,249292.95,55.45,281.15,281.15,2376342.2,16400,33524.95,1,1,34308.37
20458800,56.89,95.91,287.72,3594977.2,152.8,236978.56,65.98,281.15,281.15,2281043.2,16400,33397.22,1,1,34242.2
20462400,60.6,94,287.2,3595433.8,154.6,234984.9,76.55,281.15,281.15,2212786.5,16400,33165.24,1,0.88,34484.03
20466000,63.34,90.06,286.56,3595890.5,153.4,230336.88,88.13,281.15,281.15,2094900,16400,32674.33,1,0.8,34664.5
20469600,63.24,84.66,285.64,3596347,147.9,219120.12,99.79,281.15,281.15,1936407.2,16400,31980.4,1,0.76,34658.35
20473200,61.41,87.09,286.06,3596803.8,148.5,222864.77,91.08,281.15,281.15,2007165.9,16400,32294.87,1,0.79,34538.05
20475654,65.72,81.56,285.05,3597114.8,147.27,213960.95,140.76,281.15,281.15,1847431.2,16400,31574.71,1,0.72,34695.1
20475654,65.72,81.56,285.05,3597114.8,147.27,213960.95,0,281.15,281.15,1847431.2,16400,31574.71,1,0.72,34695.1
20476800,64.69,82.01,284.68,3597260.2,146.7,214275.62,87.11,281.15,281.15,1860220,16400,31633.71,1,0.73,34658.34
20480400,59.58,82.02,283.97,3597717,141.6,210179.03,54.99,281.15,281.15,1860643.5,16400,31635.65,1,0.76,34319.98
20484000,57.67,82.03,283.44,3598173.5,139.7,208695,39.65,281.15,281.15,1860910,16400,31636.88,1,0.78,34194.72
20487600,59.87,82.03,283.23,3598630.2,141.9,210408.3,38.26,281.15,281.15,1861028.8,16400,31637.43,1,0.76,34338.22
20491200,62.56,82.04,282.75,3599086.8,144.6,212557.72,33.06,281.15,281.15,1861064.9,16400,31637.6,1,0.74,34516.43
20494800,63.36,82.04,282.47,3599543.5,145.4,213204.28,29.5,281.15,281.15,1861081.5,16400,31637.67,1,0.74,34568.63
20498400,66.86,82.04,282.75,3600000,148.9,216079.23,38.35,281.15,281.15,1861086.9,16400,31637.7,1,0.71,34797.52
20502000,70.97,82.03,284.26,3600456.5,153,219552.53,81.04,281.15,281.15,1860761,16400,31636.2,1,0.7,35069.63
20505198,79.26,82.01,285.25,3600862.2,161.26,226888.75,159.17,281.15,281.15,1860179.5,16400,31633.52,1,0.67,35650.29
20505198,79.26,82.01,285.25,3600862.2,161.26,226888.75,0,281.15,281.15,1860179.5,16400,31633.52,1,0.67,35650.29
20505600,79.28,83.02,285.35,3600913.2,162.3,229239.67,125.78,281.15,281.15,1889360.4,16400,31767.29,1,0.67,35739.42
20509200,84.59,86.91,286.03,3601369.8,171.5,243083.69,124.66,281.15,281.15,2001987.5,16400,32272.1,1,0.66,36141.43
20512800,82.57,92.53,286.96,3601826.5,175.1,252198.53,107.24,281.15,281.15,2168553,16400,32983.65,1,0.65,35985.66
20516400,83.1,99.9,288.12,3602283,183,264287.66,94.31,281.15,281.15,2392718.8,16400,33870.21,1,0.75,36026.08
20520000,82.88,105.42,288.93,3602739.8,188.3,270751.03,85.36,281.15,281.15,2564330,16400,34489.39,1,0.79,36009.42
20523600,81.88,106.22,289.05,3603196.2,188.1,270577.44,83.68,281.15,281.15,2589422.2,16400,34575.35,1,0.8,35933.43
20527200,80.02,108.58,289.38,3603653,188.6,270980.66,77.76,281.15,281.15,2663802,16400,34823.3,1,0.84,35794.5
20530800,77.18,109.32,289.48,3604109.5,186.5,268808,74.03,281.15,281.15,2687338.5,16400,34900.2,1,0.88,35588.78
20534400,78.22,106.98,289.15,3604566.2,185.2,267687.56,78.93,281.15,281.15,2613370.2,16400,34656.27,1,0.84,35662.93
20538000,83.62,99.78,288.1,3605022.8,183.4,264643.2,98.37,281.15,281.15,2388937.5,16400,33855.97,1,0.74,36066.28
20541600,72.28,100.52,288.21,3605479.5,172.8,254716.75,79.46,281.15,281.15,2411845,16400,33941.86,1,0.83,35251.56
20545200,60.98,97.52,287.75,3605936,158.5,240676.58,69.62,281.15,281.15,2319476.8,16400,33589.91,1,0.94,34509.65
20548800,59.36,98.44,288.05,3606392.8,157.8,241957.7,64.46,281.15,281.15,2355455,16400,33698.73,1,1,34401.99
20552400,66.12,97.38,287.73,3606849.2,163.5,244880.95,78.86,281.15,281.15,2315440.2,16400,33574.2,1,0.85,34845.84
20556000,62.32,97.38,287.73,3607306,159.7,241609.67,73.05,281.15,281.15,2315464.5,16400,33574.29,1,0.91,34597.44
20559600,61.62,93.98,287.2,3607762.5,155.6,235800.22,78.43,281.15,281.15,2212215.2,16400,33162.91,1,0.87,34551.45
20563200,60.42,91.68,286.82,3608219.2,152.1,230889.5,78.97,281.15,281.15,2143191.2,16400,32878.11,1,0.85,34471.97
20566800,54.68,93.12,287.06,3608675.8,147.8,228765.48,67.98,281.15,281.15,2186380.2,16400,33057.22,1,0.98,34103.52
20570400,85.36,90.44,286.62,3609132.5,175.8,251038.33,119.51,281.15,281.15,2106213.5,16400,32722.4,1,0.68,36201.23
20574000,94.78,86.62,285.98,3609589,181.4,252627.45,157.66,281.15,281.15,1993669.2,16400,32235.46,1,0.63,36962.54
20577600,107.31,87.29,286.09,3610045.8,194.6,267556.16,186.91,281.15,281.15,2013279.9,16400,32321.69,1,0.59,38003.41
20581200,104.14,87.76,286.17,3610502.2,191.9,265063.38,176.53,281.15,281.15,2026892,16400,32381.21,1,0.6,37738.75
20584800,103.49,89.01,286.38,3610959,192.5,267006.8,167.44,281.15,281.15,2063890,16400,32541.55,1,0.61,37684.16
20588400,71.22,90.18,286.58,3611415.5,161.4,237338.92,98.58,281.15,281.15,2098465.8,16400,32689.5,1,0.75,35180.85
20592000,76.52,90.18,286.58,3611872.2,166.7,242129.3,106.14,281.15,281.15,2098457.8,16400,32689.47,1,0.72,35541.96
20595600,73.84,95.96,287.51,3612328.8,169.8,249674.14,88.72,281.15,281.15,2272009,16400,33403.33,1,0.76,35357.12
20599200,78.23,102.77,288.54,3612785.5,181,263146.62,83.69,281.15,281.15,2481404.5,16400,34196.91,1,0.8,35663.88
20602800,72.28,105.52,288.95,3613242,177.8,260505.66,72.35,281.15,281.15,2567540,16400,34500.45,1,0.89,35251.55
20606400,67.99,107.11,289.64,3613698.8,175.1,260956.62,60.64,281.15,281.15,2644021.2,16400,34670.03,1,1,34968.21
20610000,70.29,109.41,289.95,3614155.2,179.7,264762.34,59,281.15,281.15,2716617.8,16400,34909.5,1,1,35119.41
20613600,75.23,113.27,290.02,3614611.8,188.5,269912.4,67.1,281.15,281.15,2813457.2,16400,35302.87,1,0.97,35452.14
20617200,91.48,100.12,288.15,3615068.5,191.6,273181.28,105.3,281.15,281.15,2399438,16400,33895.45,1,0.71,36691.99
20620800,87.95,103.45,288.64,3615525,191.4,273740.72,94.11,281.15,281.15,2502814.8,16400,34273.64,1,0.76,36406.39
20624400,78.49,108.41,289.36,3615981.8,186.9,269299.12,76.52,281.15,281.15,2658697,16400,34806.54,1,0.85,35682.03
20628000,78.46,106.64,289.11,3616438.2,185.1,267589.34,80.61,281.15,281.15,2602754.2,16400,34620.54,1,0.83,35680
20631600,64.87,102.53,288.51,3616895,167.4,250489.27,70.59,281.15,281.15,2473974.5,16400,34170.08,1,0.96,34764.81
20635200,136.45,95.45,287.43,3617351.5,231.9,319623.7,208.56,281.15,281.15,2256481.5,16400,33341.47,1,0.54,40697.65
20638800,126.39,97.11,287.69,3617808.2,223.5,309326.22,177.37,281.15,281.15,2307223.2,16400,33542.11,1,0.58,39710.84
20642400,134.59,84.81,285.66,3618264.8,219.4,294565.6,265.26,281.15,281.15,1941009.5,16400,32001.08,1,0.51,40512.21
20646000,135.88,81.92,285.14,3618721.5,217.8,288887.78,324.75,281.15,281.15,1857761.6,16400,31622.38,1,0.5,40614.98
20649600,129.2,82.2,285.12,3619178,211.4,281769.88,5000,281.15,281.15,1865726.4,16400,31659.04,1,0.51,39738.01
20650146,129.26,82.2,285.05,3619247.2,211.46,281860.56,5000,281.15,281.15,1865846.8,16400,31659.59,1,0.51,39741.66
20650146,129.26,82.2,285.05,3619247.2,211.46,281860.56,4901.48,281.15,281.15,1865846.8,16400,31659.59,1,0.51,39741.66
20653200,129.56,82.24,284.45,3619634.8,211.8,282364.3,4340.82,281.15,281.15,1866866.4,16400,31664.28,1,0.51,39759.14
20656800,132.75,82.25,284.26,3620091.2,215,286398.38,4242.17,281.15,281.15,1867161,16400,31665.63,1,0.51,40070.02
20660400,134.72,82.28,283.44,3620548,217,289011.75,3669.79,281.15,281.15,1868058.2,16400,31669.75,1,0.5,40254.38
20664000,139.11,82.29,283.44,3621004.5,221.4,294703.5,3746.49,281.15,281.15,1868208.5,16400,31670.44,1,0.49,40694.11
20667600,139.73,82.27,283.74,3621461.2,222,295459.9,3976.44,281.15,281.15,1867865.5,16400,31668.87,1,0.49,40759.7
20671200,83.84,82.27,283.97,3621917.8,166.1,232449.98,2744.54,281.15,281.15,1867646.1,16400,31667.86,1,0.64,35797.54
20674800,83.64,82.26,283.97,3622374.5,165.9,232295.98,2723.43,281.15,281.15,1867562.6,16400,31667.48,1,0.64,35781.93
20677866,93.38,82.22,285.25,3622763.2,175.61,241659.72,4170.48,281.15,281.15,1866403.6,16400,31662.15,1,0.61,36585.97
20677866,93.38,82.22,285.25,3622763.2,175.61,241659.72,3084.9,281.15,281.15,1866403.6,16400,31662.15,1,0.61,36585.97
20678400,93.21,84.09,285.54,3622831,177.3,245211.78,157.64,281.15,281.15,1919964.6,16400,31906.28,1,0.62,36833.88
20682000,83.78,93.62,287.14,3623287.8,177.4,255291.7,110.77,281.15,281.15,2201361,16400,33118.64,1,0.71,36078.36
20685600,85.72,92.98,287.04,3623744.2,178.7,256087.53,111.87,281.15,281.15,2182060.8,16400,33039.44,1,0.69,36229.68
20689200,84.31,97.19,287.7,3624201,181.5,261600.34,101.82,281.15,281.15,2309671.8,16400,33551.68,1,0.73,36119.24
20692800,87.52,95.58,287.45,3624657.5,183.1,262295.7,110.05,281.15,281.15,2260468.5,16400,33357.39,1,0.7,36372.45
20696400,92.98,100.12,288.15,3625114.2,193.1,274766.1,108.13,281.15,281.15,2399529,16400,33895.79,1,0.7,36814.5
20700000,95.54,96.06,287.53,3625570.8,191.6,271414.8,120.72,281.15,281.15,2275257.8,16400,33416.22,1,0.67,37025.27
20703600,97.35,93.65,287.14,3626027.5,191,269266.22,128.47,281.15,281.15,2202165,16400,33121.92,1,0.65,37175.51
20707200,105.47,93.03,287.04,3626484,198.5,277061,152.32,281.15,281.15,2183457.5,16400,33045.19,1,0.62,37849.76
20710800,102.47,93.03,287.04,3626940.8,195.5,273719.25,146.07,281.15,281.15,2183461.5,16400,33045.2,1,0.63,37599.98
20714400,98.37,90.53,286.63,3627397.2,188.9,264534.44,149.3,281.15,281.15,2108758.2,16400,32733.18,1,0.63,37260.13
20718000,91.65,86.95,286.03,3627854,178.6,250152.17,151.45,281.15,281.15,2003321.4,16400,32277.97,1,0.64,36705.52
20721220,93.86,81.61,285.05,3628262.2,175.47,239970.39,267.31,281.15,281.15,1848922.1,16400,31581.6,1,0.61,36741.93
20721220,93.86,81.61,285.05,3628262.2,175.47,239970.39,0.07,281.15,281.15,1848922.1,16400,31581.6,1,0.61,36741.93
20721600,93.07,82.03,284.95,3628310.5,175.1,240282.7,178.88,281.15,281.15,1860778.1,16400,31636.28,1,0.61,36696.97
20725200,77.37,82.03,284.76,3628767,159.4,225359.33,115.25,281.15,281.15,1861013.2,16400,31637.36,1,0.67,35464.94
20728800,81.95,82.05,284.07,3629223.8,164,229571.31,93.13,281.15,281.15,1861488.4,16400,31639.55,1,0.65,35800.4
20732400,78.63,82.07,283.48,3629680.2,160.7,226521.44,70.51,281.15,281.15,1861934.9,16400,31641.6,1,0.66,35553.34
20734378,88.86,82.06,285.25,3629931.2,170.92,236183.08,198.49,281.15,281.15,1861743.2,16400,31640.72,1,0.62,36357.9
20734378,88.86,82.06,285.25,3629931.2,170.92,236183.08,0,281.15,281.15,1861743.2,16400,31640.72,1,0.62,36357.9
20736000,86.85,92.45,286.95,3630137,179.3,256255.47,111.59,281.15,281.15,2166075.8,16400,32973.38,1,0.69,36319.11
20739600,111.43,98.57,287.91,3630593.5,210,293250.16,137.17,281.15,281.15,2351719.5,16400,33714.45,1,0.63,38353.64
20743200,109.95,93.75,287.16,3631050.2,203.7,283483.9,165.11,281.15,281.15,2205338.5,16400,33134.88,1,0.61,38226.73
20745620,118.84,81.5,285.05,3631357,200.34,266892.03,331.02,281.15,281.15,1845766.1,16400,31567.01,1,0.54,38923.11
20745620,118.84,81.5,285.05,3631357,200.34,266892.03,144.56,281.15,281.15,1845766.1,16400,31567.01,1,0.54,38923.11
20746800,116.72,81.99,284.28,3631506.8,198.7,265696,166.51,281.15,281.15,1859607.2,16400,31630.88,1,0.54,38735.63
20750400,117.91,81.99,283.96,3631963.5,199.9,267110.56,140.71,281.15,281.15,1859815.1,16400,31631.84,1,0.54,38838.42
20754000,125.4,82,283.37,3632420,207.4,276066.03,120.9,281.15,281.15,1860058.5,16400,31632.96,1,0.52,39530.77
20757600,124.9,82,283.15,3632876.8,206.9,275458.75,113.18,281.15,281.15,1860085,16400,31633.08,1,0.52,39482.76
20761200,150.7,81.99,284.49,3633333.2,232.7,308931.84,259.53,281.15,281.15,1859866.4,16400,31632.08,1,0.47,42246.88
20763424,108.42,81.98,285.25,3633615.2,190.4,256249.92,252.53,281.15,281.15,1859553.9,16400,31630.64,1,0.55,38030.09
20763424,108.42,81.98,285.25,3633615.2,190.4,256249.92,0,281.15,281.15,1859553.9,16400,31630.64,1,0.55,38030.09
20764800,79.63,84.57,285.62,3633790,164.2,233191.38,123.9,281.15,281.15,1934053.5,16400,31969.82,1,0.67,35765.21
20768400,88.62,88.78,286.34,3634246.5,177.4,250965.7,125.97,281.15,281.15,2057046.1,16400,32512.05,1,0.66,36460.1
20772000,76.75,105.95,289.01,3634703.2,182.7,265217.8,77.16,281.15,281.15,2580939.2,16400,34546.42,1,0.84,35558.34
20775600,82.41,105.69,288.97,3635159.8,188.1,270562.38,85.54,281.15,281.15,2572947.2,16400,34519.04,1,0.79,35973.2
20779200,89.65,103.15,288.6,3635616.5,192.8,275161.06,98.18,281.15,281.15,2493456.5,16400,34240.21,1,0.73,36543.1
20782800,85.99,105.81,288.99,3636073,191.8,274351.34,87.94,281.15,281.15,2576697,16400,34531.9,1,0.77,36250.73
20786400,66.89,106.01,289.67,3636529.8,172.9,260139.27,58.5,281.15,281.15,2619604,16400,34552.98,1,1,34896.35
20790000,70.04,109.16,289.55,3636986.2,179.2,262342,64.6,281.15,281.15,2689184.2,16400,34883.68,1,1,35102.89
20793600,75.96,108.14,289.32,3637443,184.1,266567.53,74.05,281.15,281.15,2649999.8,16400,34777.94,1,0.88,35502.95
20797200,76.56,108.14,289.32,3637899.5,184.7,267152.9,74.52,281.15,281.15,2650012.5,16400,34777.98,1,0.87,35544.91
20800800,78.42,101.98,288.43,3638356.2,180.4,262377.44,88.53,281.15,281.15,2457017.8,16400,34108.48,1,0.8,35677.21
20804400,74.7,97.7,287.78,3638812.8,172.4,253089.23,90.45,281.15,281.15,2324981,16400,33611.3,1,0.78,35416.06
20808000,68.84,95.16,287.38,3639269.5,164,243903,86.19,281.15,281.15,2247774.5,16400,33306.6,1,0.81,35023.89
20811600,62.8,101.9,288.51,3639726,164.7,248677.28,64.92,281.15,281.15,2461036,16400,34099.81,1,1,34628.95
20815200,65.86,102.04,288.44,3640182.8,167.9,250787.95,69.87,281.15,281.15,2458713.5,16400,34114.67,1,0.93,34829.41
20818800,59.61,98.69,288.47,3640639.2,158.3,245677.84,61.58,281.15,281.15,2382817.5,16400,33728.4,1,1,34418.44
20822400,56.99,96.01,288.26,3641096,153,241819.36,60.15,281.15,281.15,2309810,16400,33409.45,1,1,34248.45
20826000,54.58,93.52,287.69,3641552.5,148.1,234868.1,62.22,281.15,281.15,2224773,16400,33105.67,1,1,34097.78
20829600,62.68,94.92,287.35,3642009.2,157.6,238202.06,77.97,281.15,281.15,2240666.2,16400,33278.05,1,0.87,34621.04
20833200,62.52,91.48,286.79,3642465.8,154,232262.33,83.71,281.15,281.15,2137098,16400,32852.6,1,0.83,34610.9
20836800,70.2,87.7,286.16,3642922.2,157.9,231537.36,103.21,281.15,281.15,2025255.8,16400,32374.07,1,0.74,35113.15
20840400,70.32,85.58,285.8,3643379,155.9,227121.38,107.93,281.15,281.15,1963111.5,16400,32099.95,1,0.72,35121.52
20844000,59.68,82.22,285.2,3643835.5,141.9,210828.33,91.46,281.15,281.15,1866455.2,16400,31662.39,1,0.76,34344.34
20847600,62.19,91.81,286.85,3644292.2,154,232578.05,77.45,281.15,281.15,2147038.5,16400,32894.18,1,0.83,34589.01
20851200,44.05,82.05,287.66,3644748.8,126.1,191887.03,38.8,281.15,281.15,1954045.4,16400,31639.99,1,1,33423.59
20854800,49.92,88.58,288.92,3645205.5,138.5,224907.86,40.73,281.15,281.15,2160536.2,16400,32486.21,1,1,33809.45
20858400,47.67,86.13,289.15,3645662,133.8,216000.5,36.37,281.15,281.15,2109609.8,16400,32171.5,1,1,33666.75
20862000,52.92,91.78,288.55,3646118.8,144.7,236179.72,52.73,281.15,281.15,2222265.5,16400,32889.91,1,1,33995.3
20865600,55.27,94.23,287.74,3646575.2,149.5,235904.88,61.48,281.15,281.15,2243728.5,16400,33193.32,1,1,34140.36
20869200,60.8,99.9,288.55,3647032,160.7,247259.27,61.45,281.15,281.15,2414823.8,16400,33869.43,1,1,34497.71
20872800,61.55,100.65,288.74,3647488.5,162.2,249360.42,61.01,281.15,281.15,2442483.8,16400,33956.53,1,1,34547.05
20876400,62.15,101.25,288.74,3647945.2,163.4,249869.48,63.12,281.15,281.15,2456598,16400,34025.6,1,1,34586.41
20880000,62.65,101.75,288.67,3648401.8,164.4,249787.38,63.48,281.15,281.15,2464702,16400,34082.74,1,1,34619.14
20883600,61,100.1,289.47,3648858.5,161.1,253695.45,53.42,281.15,281.15,2466055.8,16400,33892.75,1,1,34510.9
20887200,53.9,92.8,288.5,3649315,146.7,240183.1,53.01,281.15,281.15,2244550.5,16400,33017.34,1,1,34055.46
20890800,48.2,86.7,288.05,3649771.8,134.9,212238.52,48.63,281.15,281.15,2079841,16400,32245.84,1,1,33700.43
20894400,47.2,85.6,287.8,3650228.2,132.8,206444.69,48.46,281.15,281.15,2044035,16400,32103.57,1,1,33635.94
20898000,83.41,91.99,286.88,3650685,175.4,252040.58,113.45,281.15,281.15,2152416.2,16400,32916.62,1,0.7,36049.81
20901600,82.49,86.21,285.91,3651141.5,168.7,239551.27,127.74,281.15,281.15,1981489.8,16400,32181.61,1,0.67,35979.85
20905200,73.02,85.68,285.82,3651598.2,158.7,229714.64,112.85,281.15,281.15,1966265.2,16400,32114,1,0.71,35301.15
20908800,75.97,84.33,285.58,3652054.8,160.3,229308.75,119.93,281.15,281.15,1927071.2,16400,31938.37,1,0.69,35503.39
20911604,76.19,81.7,285.05,3652410.5,157.89,223402.9,224.52,281.15,281.15,1851402.5,16400,31593.05,1,0.67,35332.66
20911604,76.19,81.7,285.05,3652410.5,157.89,223402.9,0,281.15,281.15,1851402.5,16400,31593.05,1,0.67,35332.66
20912400,75.13,82.07,284.93,3652511.5,157.2,223508.3,124.43,281.15,281.15,1862085.5,16400,31642.29,1,0.68,35276.4
20916000,77.62,82.08,284.65,3652968,159.7,225744.45,113.46,281.15,281.15,1862387.5,16400,31643.68,1,0.67,35450.1
20919600,76.41,82.09,284.47,3653424.8,158.5,224661.42,102.88,281.15,281.15,1862572.6,16400,31644.53,1,0.67,35364.21
20923200,77.2,82.1,284.21,3653881.2,159.3,225375.72,93.37,281.15,281.15,1862819.5,16400,31645.67,1,0.67,35419.48
20926800,74.2,82.1,283.99,3654338,156.3,222698.78,81.14,281.15,281.15,1862982,16400,31646.42,1,0.68,35209.91
20930400,81.6,82.1,284.46,3654794.5,163.7,229403.2,111.22,281.15,281.15,1862829.9,16400,31645.72,1,0.65,35742.55
20932802,87.57,82.07,285.25,3655099.2,169.64,235003.02,206.3,281.15,281.15,1862119.9,16400,31642.45,1,0.63,36224.19
20932802,87.57,82.07,285.25,3655099.2,169.64,235003.02,0,281.15,281.15,1862119.9,16400,31642.45,1,0.63,36224.19
20934000,87.37,85.23,285.74,3655251.2,172.6,242055.64,133.38,281.15,281.15,1952960,16400,32054.63,1,0.65,36360.59
20937600,94.36,99.34,288.03,3655707.8,193.7,275143.4,108.42,281.15,281.15,2375484.2,16400,33805.09,1,0.69,36928.05
20941200,104.98,102.62,288.52,3656164.5,207.6,291411.8,115.57,281.15,281.15,2476868.2,16400,34180.54,1,0.67,37808.62
20944800,57.19,96.21,287.89,3656621,153.4,238755.66,65.55,281.15,281.15,2296289.5,16400,33433.94,1,1,34261.02
20948400,58.44,97.46,287.74,3657077.8,155.9,238480.45,65.98,281.15,281.15,2317685,16400,33582.94,1,1,34341.57
20952000,58.32,97.38,288.12,3657534.2,155.7,241678.4,61.88,281.15,281.15,2334412.8,16400,33573.19,1,1,34333.91
20955600,60.85,99.95,288.38,3657990.8,160.8,245999.17,63.4,281.15,281.15,2407478.2,16400,33875.27,1,1,34501.01
20959200,61.8,100.9,289.07,3658447.5,162.7,251910.12,58.63,281.15,281.15,2465520.8,16400,33985.38,1,1,34563.46
20962800,64.09,102.21,288.46,3658904,166.3,249432.1,67.89,281.15,281.15,2464004.5,16400,34133.93,1,0.97,34713.91
20966400,59.81,98.89,288.46,3659360.8,158.7,245751.05,62.64,281.15,281.15,2386935.5,16400,33752.05,1,1,34431.66
20970000,56.99,96.01,288.38,3659817.2,153,242763.2,60.31,281.15,281.15,2315397.5,16400,33409.45,1,1,34248.45
20973600,59.48,95.22,287.39,3660274,154.7,236004.55,73.31,281.15,281.15,2249623.2,16400,33314.02,1,0.92,34409.58
20977200,54.79,90.51,286.63,3660730.5,145.3,224279.19,73.9,281.15,281.15,2108140.2,16400,32730.56,1,0.92,34110.79
20980800,47.15,85.55,286.56,3661187.2,132.7,198626.2,58.84,281.15,281.15,1993534.6,16400,32096.78,1,1,33632.86
20984400,55.94,91.36,286.77,3661643.8,147.3,226719.17,70.33,281.15,281.15,2133556.5,16400,32837.75,1,0.91,34182.16
20988000,70.05,95.15,287.38,3662100.5,165.2,244966.66,85.48,281.15,281.15,2247630,16400,33306.02,1,0.8,35103.11
20991600,61.25,100.35,289.17,3662557,161.6,252063.23,57.14,281.15,281.15,2457160.5,16400,33921.81,1,1,34527.34
20995200,59.17,98.23,288.3,3663013.8,157.4,243909.6,65.54,281.15,281.15,2363505,16400,33674.95,1,1,34388.9
20998800,59.75,91.15,286.74,3663470.2,150.9,229387.36,81.07,281.15,281.15,2127136.2,16400,32810.77,1,0.85,34427.87
21002400,53,86.1,285.89,3663927,139.1,214224.97,78.68,281.15,281.15,1978506.5,16400,32168.39,1,0.87,33999.83
21005954,56.74,81.67,285.05,3664377.8,138.41,207111.3,130.57,281.15,281.15,1850471.6,16400,31588.75,1,0.78,34045.74
21005954,56.74,81.67,285.05,3664377.8,138.41,207111.3,0,281.15,281.15,1850471.6,16400,31588.75,1,0.78,34045.74
21006000,56.44,81.96,285.04,3664383.5,138.4,208063.92,88.64,281.15,281.15,1858931.2,16400,31627.77,1,0.79,34061.71
21009600,51.55,82.05,285.14,3664840.2,133.6,204321.58,85.21,281.15,281.15,1861420.6,16400,31639.23,1,0.84,33758.88
21013200,61.35,82.05,285.12,3665296.8,143.4,211812.72,104.72,281.15,281.15,1861499.9,16400,31639.6,1,0.75,34382.84
21016800,65.43,82.07,284.71,3665753.5,147.5,215123.6,92.43,281.15,281.15,1862103,16400,31642.37,1,0.72,34649.38
21019734,77.02,82.05,285.25,3666125.5,159.07,225087.39,162.11,281.15,281.15,1861515,16400,31639.67,1,0.67,35435.08
21019734,77.02,82.05,285.25,3666125.5,159.07,225087.39,0,281.15,281.15,1861515,16400,31639.67,1,0.67,35435.08
21020400,78.49,83.21,285.38,3666210,161.7,228966.72,123.62,281.15,281.15,1894681.1,16400,31791.55,1,0.67,35682.35
21024000,87.32,89.28,286.43,3666666.8,176.6,250687.89,122.22,281.15,281.15,2071862.9,16400,32575.83,1,0.67,36356
21027600,88.88,94.52,287.28,3667123.2,183.4,261921.05,112.15,281.15,281.15,2228339,16400,33228.32,1,0.69,36481.47
21031200,63.22,91.48,286.79,3667580,154.7,232848.73,82.08,281.15,281.15,2137093.2,16400,32852.58,1,0.82,34656.85
21034800,56.06,95.04,288.46,3668036.5,151.1,242590.42,53.94,281.15,281.15,2296163.5,16400,33292.66,1,1,34189.46
21038400,56.7,95.7,289.23,3668493.2,152.4,248569.08,49.98,281.15,281.15,2347910.5,16400,33372.7,1,1,34229.73
21042000,56.55,95.55,289.18,3668949.8,152.1,248132.89,50.49,281.15,281.15,2341924.8,16400,33354.29,1,1,34220.4
21045600,58.87,97.93,289.84,3669406.5,156.8,253869.47,47.42,281.15,281.15,2430964.2,16400,33639.14,1,1,34369.38
21049200,59.32,98.38,289.64,3669863,157.7,253198.16,50.51,281.15,281.15,2432596.8,16400,33692.79,1,1,34398.71
21052800,60.31,99.39,289.64,3670319.8,159.7,254059.23,52.51,281.15,281.15,2457288.2,16400,33810.93,1,1,34464.73
21056400,60.95,100.05,289.23,3670776.2,161,252200.53,56.78,281.15,281.15,2453008.5,16400,33886.93,1,1,34507.6
21060000,59.02,98.08,289.23,3671233,157.1,250518.7,54.81,281.15,281.15,2405499.2,16400,33657.06,1,1,34379.13
21063600,49.68,88.32,288.55,3671689.5,138,221714.19,46.5,281.15,281.15,2138924.5,16400,32453.14,1,1,33794.41
21067200,43.16,81.04,287.9,3672146,124.2,189327.66,39.32,281.15,281.15,1938410.4,16400,31505.82,1,1,33361
21070800,77.65,101.45,288.35,3672602.8,179.1,260970.27,85.26,281.15,281.15,2440417,16400,34047.68,1,0.79,35622.26
21074400,77.72,99.48,288.05,3673059.2,177.2,258457.06,90.34,281.15,281.15,2379684.2,16400,33821.01,1,0.78,35627.12
21078000,75.93,100.37,288.19,3673516,176.3,257941.05,86.5,281.15,281.15,2407237.2,16400,33924.66,1,0.8,35500.63
21081600,71.43,100.37,288.19,3673972.5,171.8,253739,80.76,281.15,281.15,2407231.8,16400,33924.63,1,0.84,35194.73
21085200,56.25,95.25,287.51,3674429.2,151.5,234504.23,67.54,281.15,281.15,2256627.8,16400,33317.38,1,1,34201.82
21088800,62.92,90.18,286.58,3674885.8,153.1,230212.88,86.46,281.15,281.15,2098426.5,16400,32689.33,1,0.81,34637.06
21092400,65.07,91.33,286.77,3675342.5,156.4,234131.9,85.44,281.15,281.15,2132511.2,16400,32833.36,1,0.8,34777.89
21096000,64.31,94.39,287.26,3675799,158.7,238736.23,78.96,281.15,281.15,2224642.5,16400,33213.37,1,0.84,34727.72
21099600,61.05,99.45,288.05,3676255.8,160.5,243383.55,66.37,281.15,281.15,2378926,16400,33818.14,1,0.98,34513.7
21103200,78.45,95.65,287.46,3676712.2,174.1,253506.27,97.69,281.15,281.15,2262638,16400,33366.04,1,0.75,35679.45
21106800,77.63,98.57,287.91,3677169,176.2,257105.48,89.82,281.15,281.15,2351731.8,16400,33714.5,1,0.77,35620.68
21110400,89.06,105.04,288.88,3677625.5,194.1,276725.28,91.5,281.15,281.15,2552500,16400,34448.45,1,0.75,36495.51
21114000,90.25,112.15,289.87,3678082.2,202.4,284662.4,82.98,281.15,281.15,2777679.5,16400,35190.23,1,0.79,36591.57
21117600,59.17,98.23,290.86,3678538.8,157.4,258152.42,39.85,281.15,281.15,2485971.5,16400,33675,1,1,34388.93
21121200,63.49,102.61,290.85,3678995.5,166.1,262046.2,45.1,281.15,281.15,2596588.2,16400,34179,1,1,34674.67
21124800,63.79,102.91,290.86,3679452,166.7,262351.53,45.79,281.15,281.15,2604682.5,16400,34212.73,1,1,34694.25
21128400,60.01,99.09,289.84,3679908.8,159.1,254860.27,50.31,281.15,281.15,2459579.5,16400,33775.65,1,1,34444.9
21132000,58.03,97.07,290.11,3680365.2,155.1,254419.25,46.58,281.15,281.15,2422177.8,16400,33537.03,1,1,34314.73
21135600,58.37,97.43,288.78,3680822,155.8,246902.3,57.84,281.15,281.15,2367841.8,16400,33579.2,1,1,34337.12
21139200,59.76,98.84,288.53,3681278.5,158.6,246218.33,62.02,281.15,281.15,2389041.8,16400,33746.13,1,1,34428.34
21142800,55.81,94.79,287.58,3681735.2,150.6,234788.6,67.14,281.15,281.15,2248689,16400,33261.72,1,1,34174.07
21146400,56.79,92.81,287.01,3682191.8,149.6,229911.28,72.95,281.15,281.15,2176973.2,16400,33018.46,1,0.92,34235.61
21150000,63.62,85.68,285.82,3682648.5,149.3,221692.67,97.95,281.15,281.15,1966218.4,16400,32113.79,1,0.76,34682.74
21153600,54.8,83.2,285.38,3683105,138,209164.44,86.66,281.15,281.15,1894532.9,16400,31790.87,1,0.81,34111
21157200,50.22,82.18,285.2,3683561.8,132.4,201765.23,79.09,281.15,281.15,1865195.8,16400,31656.6,1,0.86,33828.16
21157942,51.49,81.66,285.05,3683655.8,133.14,203136.39,115.3,281.15,281.15,1850248.1,16400,31587.72,1,0.83,33722.91
21157942,51.49,81.66,285.05,3683655.8,133.14,203136.39,0,281.15,281.15,1850248.1,16400,31587.72,1,0.83,33722.91
21160800,53.93,82.07,284.52,3684018.2,136,206067.42,64.03,281.15,281.15,1862020.1,16400,31641.99,1,0.81,33909.4
21164400,90.14,82.06,284.52,3684475,172.2,237458.44,125.66,281.15,281.15,1861821.2,16400,31641.08,1,0.62,36438.33
21168000,79.5,82.1,282.11,3684931.5,161.6,227353.86,43.48,281.15,281.15,1863013.9,16400,31646.56,1,0.66,35606.23
21171600,64.49,82.11,281.51,3685388.2,146.6,214353.05,18.72,281.15,281.15,1863060.2,16400,31646.78,1,0.73,34589.05
21175200,64.99,82.11,279.99,3685844.8,147.1,214767.39,4.58,281.15,281.15,1863107.4,16400,31646.99,1,0.73,34620.23
21178800,66.89,82.11,280.61,3686301.2,149,216336.8,11.66,281.15,281.15,1863088.1,16400,31646.91,1,0.72,34744.91
21182400,60.99,82.11,280.64,3686758,143.1,211534.56,6.2,281.15,281.15,1863084.6,16400,31646.89,1,0.75,34358.1
21186000,56.59,82.11,280.09,3687214.5,138.7,208350.42,0,281.15,281.15,1863105.1,16400,31646.98,1,0.79,34008.35
21189600,61.59,82.11,280.46,3687671.2,143.7,212014.73,5.12,281.15,281.15,1863106.4,16400,31646.99,1,0.75,34397.55
21193200,69.99,82.11,282.21,3688127.8,152.1,218947.89,34.09,281.15,281.15,1863041.2,16400,31646.69,1,0.7,34949.84
21196800,67.72,82.08,284.21,3688584.5,149.8,217009.38,76.56,281.15,281.15,1862340,16400,31643.46,1,0.71,34803.11
21200400,76.33,82.07,284.46,3689041,158.4,224470.22,99.85,281.15,281.15,1862113.1,16400,31642.42,1,0.67,35382.46
21202366,88.74,82.06,285.25,3689290.5,170.79,236050.06,201.88,281.15,281.15,1861681.1,16400,31640.43,1,0.62,36340.89
21202366,88.74,82.06,285.25,3689290.5,170.79,236050.06,0,281.15,281.15,1861681.1,16400,31640.43,1,0.62,36340.89
21204000,94.33,86.77,286,3689497.8,181.1,252482.3,147.79,281.15,281.15,1997790.1,16400,32253.63,1,0.63,36926.14
21207600,91.34,86.76,286,3689954.2,178.1,249419.16,144.22,281.15,281.15,1997714.9,16400,32253.29,1,0.64,36680.34
21211200,57.61,91.39,286.78,3690411,149,228096.81,75.11,281.15,281.15,2134479.5,16400,32841.62,1,0.89,34287.81
21214800,59.59,92.81,287.01,3690867.5,152.4,232172.39,75.45,281.15,281.15,2176994.5,16400,33018.55,1,0.88,34416.75
21218400,64.93,90.57,286.64,3691324.2,155.5,232627.86,88.81,281.15,281.15,2110101.8,16400,32738.87,1,0.8,34768.25
21222000,69.31,88.19,286.24,3691780.8,157.5,231758.94,100.03,281.15,281.15,2039558.2,16400,32436.34,1,0.75,35054.75
21225600,67.71,88.19,286.24,3692237.5,155.9,230379.86,96.5,281.15,281.15,2039574.5,16400,32436.41,1,0.76,34949.87
21229200,67.54,85.86,285.85,3692694,153.4,225351.02,103.24,281.15,281.15,1971292.9,16400,32136.36,1,0.74,34938.92
21232800,69.63,81.77,285.11,3693150.8,151.4,217780.75,123.37,281.15,281.15,1853384.5,16400,31602.2,1,0.7,35010.91
21233056,69.3,81.66,285.05,3693183.2,150.96,217291.61,181.26,281.15,281.15,1850192,16400,31587.46,1,0.7,34881.87
21233056,69.3,81.66,285.05,3693183.2,150.96,217291.61,0,281.15,281.15,1850192,16400,31587.46,1,0.7,34881.87
21236400,63.12,82.08,283.63,3693607.2,145.2,213223.11,53,281.15,281.15,1862400.5,16400,31643.74,1,0.74,34500.97
21240000,59,82.1,282.63,3694064,141.1,209955.69,27.56,281.15,281.15,1862926,16400,31646.16,1,0.76,34227.15
21243600,43.95,81.95,281.71,3694520.5,125.9,176530.55,0,281.15,281.15,1860809.8,16400,31625.9,1,1,33214.97
21247200,93.39,82.1,280.61,3694977.2,175.5,240733.42,36.16,281.15,281.15,1863027.1,16400,31646.63,1,0.61,36698.61
21250800,89.49,82.11,280.25,3695433.8,171.6,236854.22,29,281.15,281.15,1863045.9,16400,31646.71,1,0.62,36380.17
21254400,67.4,82.11,280.49,3695890.5,149.5,216757.27,11.2,281.15,281.15,1863037.5,16400,31646.67,1,0.71,34777.32
21258000,66.99,82.11,280.18,3696347,149.1,216424.67,7.98,281.15,281.15,1863046.8,16400,31646.72,1,0.72,34750.84
21261600,63.69,82.11,280.46,3696803.8,145.8,213707.61,7.22,281.15,281.15,1863037.6,16400,31646.67,1,0.73,34535.48
21265200,54.89,82.11,279.84,3697260.2,137,207455.73,0,281.15,281.15,1863056,16400,31646.76,1,0.8,33862.07
21268800,57.89,82.11,279.34,3697717,140,210004.33,0,281.15,281.15,1863069.4,16400,31646.82,1,0.77,34036.26
21272400,67.39,82.11,278.88,3698173.5,149.5,217341.6,0,281.15,281.15,1863081.2,16400,31646.88,1,0.71,34702.27
21276000,60.09,82.11,278.64,3698630.2,142.2,211786.72,0,281.15,281.15,1863091.9,16400,31646.92,1,0.76,34171.63
21279600,63.99,82.11,280.29,3699086.8,146.1,214389.61,7.86,281.15,281.15,1863055.4,16400,31646.76,1,0.73,34488.12
21283200,68,82.1,282.35,3699543.5,150.1,217691.88,37.59,281.15,281.15,1862974.2,16400,31646.38,1,0.71,34750.7
21286800,87.5,82.1,283.39,3700000,169.6,235339,88.96,281.15,281.15,1862797.1,16400,31645.57,1,0.63,36154.83
21290400,106.03,82.07,284.46,3700456.5,188.1,254338.47,201.42,281.15,281.15,1862097.1,16400,31642.35,1,0.57,37691.37
21294000,71.45,82.05,285.22,3700913.2,153.5,220545.11,169.04,281.15,281.15,1861355.2,16400,31638.93,1,0.69,34987.11
21297600,68.94,82.06,284.78,3701369.8,151,218463.7,113.75,281.15,281.15,1861655.5,16400,31640.31,1,0.71,34815.37
21301064,70.88,82.05,285.25,3701809.2,152.92,220070.64,169.09,281.15,281.15,1861372.4,16400,31639.01,1,0.7,34948.77
21301064,70.88,82.05,285.25,3701809.2,152.92,220070.64,0,281.15,281.15,1861372.4,16400,31639.01,1,0.7,34948.77
21301200,70.54,82.46,285.27,3701826.5,153,220787.28,104.6,281.15,281.15,1873108.6,16400,31692.93,1,0.7,35048.89
21304800,71.29,85.91,285.85,3702283,157.2,228694.77,105.91,281.15,281.15,1972856.4,16400,32143.31,1,0.72,35185.5
21308400,64.82,89.38,286.44,3702739.8,154.2,230276.47,88.57,281.15,281.15,2074692.9,16400,32587.98,1,0.79,34761.33
21312000,66.25,87.05,286.05,3703196.2,153.3,226795,97.7,281.15,281.15,2006032.6,16400,32289.89,1,0.76,34854.75
21315600,63.19,85.91,285.85,3703653,149.1,221832.31,94.94,281.15,281.15,1972832.9,16400,32143.21,1,0.77,34654.79
21319200,61.1,82.9,285.33,3704109.5,144,213355.16,97.87,281.15,281.15,1885762.9,16400,31750.86,1,0.76,34517.38
21320028,62.67,81.54,285.05,3704214.8,144.21,211390.36,129.59,281.15,281.15,1846945.8,16400,31572.46,1,0.74,34505.9
21320028,62.67,81.54,285.05,3704214.8,144.21,211390.36,0,281.15,281.15,1846945.8,16400,31572.46,1,0.74,34505.9
21322800,62.88,82.02,283.07,3704566.2,144.9,212767.44,39.04,281.15,281.15,1860685.2,16400,31635.85,1,0.74,34547.57
21326400,55.58,82.02,282.82,3705022.8,137.6,207054.34,25.33,281.15,281.15,1860709.5,16400,31635.96,1,0.79,34072.1
21330000,48.78,82.02,282.44,3705479.5,130.8,195805.05,10.82,281.15,281.15,1860722.5,16400,31636.02,1,0.88,33649.15
21333600,49.58,82.02,282.03,3705936,131.6,199014.69,6.88,281.15,281.15,1860736.4,16400,31636.08,1,0.86,33699.29
21337200,43.81,81.79,281.44,3706392.8,125.6,176358.3,0,281.15,281.15,1857059.8,16400,31604.76,1,1,33147.3
21340800,85.77,82.03,280.72,3706849.2,167.8,233477.05,31.91,281.15,281.15,1860770.1,16400,31636.24,1,0.64,36040.79
21344400,69.17,82.03,280.29,3707306,151.2,218485.48,11.9,281.15,281.15,1860780.8,16400,31636.29,1,0.7,34851.38
21348000,71.97,82.03,280,3707762.5,154,220888.64,11.82,281.15,281.15,1860786,16400,31636.31,1,0.69,35036.76
21351600,74.67,82.03,279.2,3708219.2,156.7,223256.34,7.81,281.15,281.15,1860804.4,16400,31636.4,1,0.68,35219.18
21355200,75.97,82.03,279.2,3708675.8,158,224411.89,8.93,281.15,281.15,1860804.4,16400,31636.4,1,0.67,35309.18
21358800,73.47,82.03,279.02,3709132.5,155.5,222200.05,5.53,281.15,281.15,1860807.2,16400,31636.41,1,0.68,35137.14
21362400,72.57,82.03,279.02,3709589,154.6,221413.69,4.77,281.15,281.15,1860806.2,16400,31636.4,1,0.69,35076.33
21366000,47.37,82.03,280.68,3710045.8,129.4,190751.3,0,281.15,281.15,1860784.9,16400,31636.31,1,0.9,33377.97
21369600,45.77,82.03,282.23,3710502.2,127.8,184081.97,5.42,281.15,281.15,1860746.4,16400,31636.13,1,0.94,33330.79
21373200,55.28,82.02,283.72,3710959,137.3,207440.2,46.36,281.15,281.15,1860676.4,16400,31635.81,1,0.8,33931.43
21376800,58.6,82,284.78,3711415.5,140.6,209977.83,88.82,281.15,281.15,1860087.2,16400,31633.09,1,0.77,34143.74
21378570,59.73,82,285.25,3711640,141.73,210858.38,117.87,281.15,281.15,1860013.5,16400,31632.75,1,0.76,34219.47
21378570,59.73,82,285.25,3711640,141.73,210858.38,0,281.15,281.15,1860013.5,16400,31632.75,1,0.76,34219.47
21380400,56.99,85.91,285.85,3711872.2,142.9,216875.02,81.13,281.15,281.15,1972881.6,16400,32143.42,1,0.82,34248.25
21384000,54.08,89.22,286.42,3712328.8,143.3,221315.9,69.74,281.15,281.15,2069865.6,16400,32567.25,1,0.91,34066.91
21387600,61.26,95.64,287.46,3712785.5,156.9,238129.58,70.64,281.15,281.15,2262354.8,16400,33364.91,1,0.9,34527.84
21391200,60.61,99.69,288.37,3713242,160.3,245713.28,62.5,281.15,281.15,2401159.2,16400,33846.08,1,1,34484.54
21394800,61.2,100.3,288.37,3713698.8,161.5,246219.28,65.06,281.15,281.15,2415148.8,16400,33916,1,1,34524.05
21398400,60.56,99.64,288.24,3714155.2,160.2,244552.44,65.45,281.15,281.15,2392944.2,16400,33840.23,1,1,34481.24
21402000,57.73,96.77,287.69,3714611.8,154.5,237421.39,67.2,281.15,281.15,2301346.2,16400,33500.75,1,1,34295.67
21405600,60.11,88.89,286.36,3715068.5,149,225445.22,87.66,281.15,281.15,2060364.5,16400,32526.36,1,0.82,34451.25
21408104,60.8,81.52,285.05,3715386,142.32,209851.7,124.87,281.15,281.15,1846422,16400,31570.04,1,0.75,34391.29
21408104,60.8,81.52,285.05,3715386,142.32,209851.7,0,281.15,281.15,1846422,16400,31570.04,1,0.75,34391.29
21409200,57.41,81.99,284.46,3715525,139.4,208418.77,66.06,281.15,281.15,1859762.2,16400,31631.6,1,0.78,34196.82
21412800,57.4,82,284.03,3715981.8,139.4,208413.2,52.86,281.15,281.15,1860096.9,16400,31633.14,1,0.78,34195.51
21416400,58.39,82.01,283.38,3716438.2,140.4,209181.84,38.96,281.15,281.15,1860390.6,16400,31634.49,1,0.77,34258.56
21420000,48.68,82.02,281.75,3716895,130.7,195419.69,2.87,281.15,281.15,1860501,16400,31635,1,0.88,33650.08
21423600,50.18,82.02,281.87,3717351.5,132.2,201439.38,5.97,281.15,281.15,1860501,16400,31635,1,0.85,33744.72
21427200,87.58,82.02,281.11,3717808.2,169.6,234681.62,35.49,281.15,281.15,1860521.8,16400,31635.1,1,0.62,36297.66
21430800,66.78,82.02,280.9,3718264.8,148.8,215944.86,13.79,281.15,281.15,1860527.1,16400,31635.12,1,0.72,34808.67
21434400,71.68,82.02,280.66,3718721.5,153.7,220103.38,15.82,281.15,281.15,1860530.6,16400,31635.14,1,0.69,35131.16
21438000,71.08,82.02,279.96,3719178,153.1,219586.75,9.15,281.15,281.15,1860544.2,16400,31635.2,1,0.69,35090.79
21441600,72.18,82.02,279.37,3719634.8,154.2,220538.66,5.55,281.15,281.15,1860557.4,16400,31635.26,1,0.69,35163.84
21445200,76.68,82.02,279.44,3720091.2,158.7,224510.55,9.8,281.15,281.15,1860557.1,16400,31635.26,1,0.7,35472.52
21448800,80.08,82.02,279.58,3720548,162.1,227599.72,13.69,281.15,281.15,1860555,16400,31635.25,1,0.65,35718.04
21452400,93.68,82.02,280.56,3721004.5,175.7,240716.88,34.71,281.15,281.15,1860543.5,16400,31635.2,1,0.61,36792.82
21456000,107.08,82.02,282.42,3721461.2,189.1,254828.81,75.99,281.15,281.15,1860506.1,16400,31635.02,1,0.57,37906.86
21459600,99.89,82.01,284.55,3721917.8,181.9,247105.55,144.55,281.15,281.15,1860181.9,16400,31633.53,1,0.59,37312.9
21461156,101.63,82,285.25,3722115.2,183.63,248908.5,228.27,281.15,281.15,1859934.9,16400,31632.39,1,0.58,37468.01
21461156,101.63,82,285.25,3722115.2,183.63,248908.5,0,281.15,281.15,1859934.9,16400,31632.39,1,0.58,37468.01
21463200,97.71,88.19,286.24,3722374.5,185.9,259062.05,148.64,281.15,281.15,2039661.6,16400,32436.79,1,0.62,37205.07
21466800,90.48,97.62,287.77,3722831,188.1,268527.53,104.71,281.15,281.15,2322781.5,16400,33602.76,1,0.7,36610.29
21470400,73.74,111.56,289.79,3723287.8,185.3,267242.47,63.92,281.15,281.15,2758686,16400,35129.92,1,0.97,35350.23
21474000,72.49,111.61,290.03,3723744.2,184.1,267292.66,63.05,281.15,281.15,2774364.5,16400,35134.81,1,1,35265.92
21477600,75.6,109.8,289.55,3724201,185.4,267664.28,71.15,281.15,281.15,2702562.8,16400,34949.64,1,0.9,35478.05
21481200,71.44,110.56,290.5,3724657.5,182,268331.34,58.5,281.15,281.15,2776019,16400,35027.7,1,1,35195.72
21484800,69.24,108.36,290.03,3725114.2,177.6,264189.62,60.41,281.15,281.15,2696141.8,16400,34800.78,1,1,35050.19
21488400,67.54,106.66,289.32,3725570.8,174.2,258613.61,65.4,281.15,281.15,2615187.8,16400,34622.38,1,1,34938.78
21492000,63.43,96.97,287.67,3726027.5,160.4,241957.14,79.32,281.15,281.15,2302797.2,16400,33524.79,1,0.89,34670.57
21495600,72.35,84.75,285.65,3726484,157.1,227045.4,115.81,281.15,281.15,1939097.4,16400,31992.49,1,0.72,35256.46
21497992,62.63,81.85,285.05,3726787.2,144.48,212404.11,240.35,281.15,281.15,1855669.5,16400,31612.74,1,0.74,34386.21
21497992,62.63,81.85,285.05,3726787.2,144.48,212404.11,0,281.15,281.15,1855669.5,16400,31612.74,1,0.74,34386.21
21499200,55.96,82.14,285.05,3726940.8,138.1,208095.53,102.88,281.15,281.15,1864040.2,16400,31651.29,1,0.79,33959.56
21502800,48.46,82.14,284.91,3727397.2,130.6,194955.98,75.98,281.15,281.15,1863988.1,16400,31651.05,1,0.88,33492.6
21506400,48.02,82.18,283.87,3727854,130.2,193174.47,39.13,281.15,281.15,1865261,16400,31656.9,1,0.89,33462.81
21510000,101.31,82.19,283.65,3728310.5,183.5,249424.66,124.74,281.15,281.15,1865501.8,16400,31658.01,1,0.59,37280.25
21513600,100.7,82.2,283.5,3728767,182.9,248783.83,117.36,281.15,281.15,1865668.1,16400,31658.77,1,0.59,37229.82
21517200,90.68,82.22,282.67,3729223.8,172.9,238540.72,75.87,281.15,281.15,1866239.8,16400,31661.4,1,0.62,36402.23
21520800,81.47,82.23,282.29,3729680.2,163.7,229703.4,55.32,281.15,281.15,1866486.1,16400,31662.53,1,0.65,35677.13
21524400,79.87,82.23,281.85,3730137,162.1,228219.4,45.12,281.15,281.15,1866737.1,16400,31663.68,1,0.66,35556.79
21528000,80.76,82.24,281.85,3730593.5,163,229048.05,46.19,281.15,281.15,1866788.9,16400,31663.92,1,0.65,35623.49
21531600,74.57,82.23,282.12,3731050.2,156.8,223441.33,43.33,281.15,281.15,1866656.6,16400,31663.31,1,0.68,35180.7
