Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
21535200,78.06,82.24,281.99,3731506.8,160.3,226574.55,45.26,281.15,281.15,1866767.9,16400,31663.82,1,0.67,35425.72
21538800,88.59,82.21,283.11,3731963.5,170.8,236477.11,84.88,281.15,281.15,1866131.6,16400,31660.9,1,0.63,36233.08
21542400,66.12,82.18,284.3,3732420,148.3,216185.66,88.11,281.15,281.15,1865228.5,16400,31656.75,1,0.72,34621.57
21544402,74,82.14,285.25,3732674,156.14,222867.8,190.18,281.15,281.15,1864118.6,16400,31651.65,1,0.68,35153.04
21544402,74,82.14,285.25,3732674,156.14,222867.8,0,281.15,281.15,1864118.6,16400,31651.65,1,0.68,35153.04
21546000,75.44,86.96,286.03,3732876.8,162.4,234638.42,106.56,281.15,281.15,2003399.8,16400,32278.32,1,0.71,35466.95
21549600,70.53,98.37,287.88,3733333.2,168.9,250217.6,79.99,281.15,281.15,2345773.2,16400,33691.62,1,0.82,35134.83
21553200,63.04,102.16,288.85,3733790,165.2,251438.81,60.42,281.15,281.15,2483505.2,16400,34128.19,1,1,34645.29
21556800,65.44,104.56,290.5,3734246.5,170,262645.5,46.98,281.15,281.15,2627759.8,16400,34395.69,1,1,34801.8
21560400,63.84,102.96,291.39,3734703.2,166.8,263661.34,41.04,281.15,281.15,2632055.8,16400,34218.34,1,1,34697.52
21564000,63.19,102.31,291.46,3735159.8,165.5,263177.56,39.76,281.15,281.15,2618758.5,16400,34145.16,1,1,34655.09
21567600,64.84,103.96,291.59,3735616.5,168.8,264913.3,40.51,281.15,281.15,2667407.5,16400,34329.65,1,1,34762.7
21571200,63.29,102.41,291.59,3736073,165.7,263456.22,39.48,281.15,281.15,2627342.2,16400,34156.47,1,1,34661.62
21574800,65.44,104.56,290.62,3736529.8,170,263103.5,52.68,281.15,281.15,2634190,16400,34395.69,1,1,34801.8
21578400,60.31,99.39,288.15,3736986.2,159.7,243623.6,69.97,281.15,281.15,2383573.5,16400,33810.94,1,1,34464.74
21582000,63.94,91.36,286.77,3737443,155.3,233233.34,88.48,281.15,281.15,2133496.8,16400,32837.5,1,0.81,34703.94
21585600,56.31,82.59,285.27,3737899.5,138.9,208886.83,92.24,281.15,281.15,1876987.6,16400,31710.72,1,0.79,34205.29
21586262,55.44,81.58,285.05,3737983.5,137.03,205857.06,115.25,281.15,281.15,1848105.2,16400,31577.82,1,0.79,34010.48
21586262,55.44,81.58,285.05,3737983.5,137.03,205857.06,0,281.15,281.15,1848105.2,16400,31577.82,1,0.79,34010.48
21589200,46.66,82.04,283.85,3738356.2,128.7,187371.83,31,281.15,281.15,1861048.5,16400,31637.52,1,0.92,33492.66
21592800,108.16,82.04,283.5,3738812.8,190.2,256123.14,105.8,281.15,281.15,1861259.6,16400,31638.49,1,0.57,37970.3
21596400,98.45,82.05,282.95,3739269.5,180.5,245713.97,80.04,281.15,281.15,1861458.2,16400,31639.41,1,0.59,37160.7
21600000,96.85,82.05,282.56,3739726,178.9,244058.33,69.37,281.15,281.15,1861483.9,16400,31639.52,1,0.6,37027.54
21603600,96.05,82.05,281.97,3740182.8,178.1,243237.88,57.39,281.15,281.15,1861510.4,16400,31639.65,1,0.6,36960.65
21607200,90.85,82.05,281.75,3740639.2,172.9,237997.64,48.58,281.15,281.15,1861518.5,16400,31639.68,1,0.63,36532.98
21610800,91.85,82.05,281.04,3741096,173.9,238993.23,39.47,281.15,281.15,1861539.6,16400,31639.78,1,0.61,36613.95
21614400,96.05,82.05,280.35,3741552.5,178.1,243241.34,34.98,281.15,281.15,1861559,16400,31639.87,1,0.6,36959.27
21618000,98.55,82.05,280.3,3742009.2,180.6,245824.44,36.58,281.15,281.15,1861563,16400,31639.89,1,0.59,37166.4
21621600,105.05,82.05,280.61,3742465.8,187.1,252731.84,45.79,281.15,281.15,1861557.5,16400,31639.86,1,0.57,37706.51
21625200,104.35,82.05,281.87,3742922.2,186.4,251972.2,63.79,281.15,281.15,1861528.1,16400,31639.73,1,0.58,37649.18
21628800,90.75,82.05,282.61,3743379,172.8,237896.89,63.96,281.15,281.15,1861501.8,16400,31639.61,1,0.62,36525.72
21632400,101.86,82.04,284.04,3743835.5,183.9,249297.62,117.7,281.15,281.15,1861120.8,16400,31637.85,1,0.59,37445.19
21636000,99.27,82.03,284.6,3744292.2,181.3,246551.53,152.32,281.15,281.15,1860817.1,16400,31636.46,1,0.59,37235.62
21639258,96.93,82.01,285.25,3744705.5,178.95,244078.17,220.37,281.15,281.15,1860429.2,16400,31634.67,1,0.6,37053.5
21639258,96.93,82.01,285.25,3744705.5,178.95,244078.17,0,281.15,281.15,1860429.2,16400,31634.67,1,0.6,37053.5
21639600,95.8,82.9,285.33,3744748.8,178.7,244993.64,177.93,281.15,281.15,1885868,16400,31751.34,1,0.61,37046.98
21643200,97.44,85.86,285.85,3745205.5,183.3,253680.95,165.82,281.15,281.15,1971326.6,16400,32136.51,1,0.61,37183.04
21646800,85.03,90.57,286.64,3745662,175.6,250965.97,116.28,281.15,281.15,2110148.5,16400,32739.07,1,0.68,36175.31
21650400,78.79,94.51,287.28,3746118.8,173.3,251978.23,100.21,281.15,281.15,2228072.2,16400,33227.25,1,0.74,35704.18
21654000,79.02,95.58,287.45,3746575.2,174.6,253936.53,98.13,281.15,281.15,2260490.8,16400,33357.48,1,0.74,35720.85
21657600,74.98,97.62,287.77,3747032,172.6,253237,89.16,281.15,281.15,2322721.2,16400,33602.53,1,0.78,35434.89
21661200,76.52,95.58,287.45,3747488.5,172.1,251569.14,97.15,281.15,281.15,2260458.8,16400,33357.35,1,0.76,35542.24
21664800,69.9,88.9,286.36,3747945.2,158.8,233687.9,102.89,281.15,281.15,2060378.5,16400,32526.42,1,0.75,35093.86
21668400,68.83,81.77,285.11,3748401.8,150.6,217080.25,122.8,281.15,281.15,1853323.8,16400,31601.92,1,0.7,34961.68
21668632,67,81.62,285.05,3748431.2,148.63,215267.73,164.06,281.15,281.15,1849314.5,16400,31583.41,1,0.71,34740.31
21668632,67,81.62,285.05,3748431.2,148.63,215267.73,0,281.15,281.15,1849314.5,16400,31583.41,1,0.71,34740.31
21672000,41.19,78.71,284.55,3748858.5,119.9,165443.4,37.84,281.15,281.15,1788312.6,16400,31198,1,1,33077.52
21675600,103.84,82.06,284.19,3749315,185.9,251541.11,130,281.15,281.15,1861682.1,16400,31640.44,1,0.58,37582.24
21679200,101.34,82.06,284.07,3749771.8,183.4,248863.08,120.86,281.15,281.15,1861813,16400,31641.04,1,0.59,37373.44
21682800,85.12,82.08,283.24,3750228.2,167.2,232547.44,72.53,281.15,281.15,1862348.9,16400,31643.5,1,0.64,36047.54
21686400,51.43,82.07,284.02,3750685,133.5,204166.4,44.81,281.15,281.15,1861993.6,16400,31641.87,1,0.84,33766.7
21690000,-0.06,0.3,284.31,3751141.5,0,612.35,0,284.05,281.15,15752.15,1263.54,23392.46,1,1,30778.56
21690000,-1.37,1.62,284.31,3751141.5,0,0,0,284.05,281.15,0,0,23556.95,0,0,-0.01
21693600,0,0,283.08,3751598.2,0,0,0,284.38,281.15,0,0,0,0,0,0
21697200,0,0,281.8,3752054.8,0,0,0,284.38,281.15,0,0,0,0,0,0
21700800,0,0,281.24,3752511.5,0,0,0,284.38,281.15,0,0,0,0,0,0
21700800,18.24,0,281.24,3752511.5,0,1201.58,0,284.38,281.15,5.57,0.47,0,1,1,32849.63
21704400,40.6,78,281.44,3752968,118.6,159982.69,0,281.15,281.15,1773924.2,16400,31103.49,1,1,32869.91
21708000,-0.06,0.27,280.72,3753424.8,0,500.84,0,284.36,281.15,13673.03,1292.81,23392.84,1,1,30778.56
21708000,-1.37,1.58,280.72,3753424.8,0,0,0,284.36,281.15,0,0,23557.34,0,0,-0.01
21708000,-0.06,0.27,280.72,3753424.8,0,500.84,0,284.36,281.15,13673.04,1292.81,23392.84,1,1,31077.56
21711600,93.65,82.25,282.59,3753881.2,175.9,241799.62,93.93,281.15,281.15,1867174.8,16400,31665.7,1,0.61,36615.62
21715200,96.93,82.17,285.05,3754338,179.1,244938.28,314.49,281.15,281.15,1864814.6,16400,31654.85,1,0.6,36911.97
21715596,96.53,82.16,285.25,3754388.2,178.68,244477.67,341.24,281.15,281.15,1864510.8,16400,31653.45,1,0.6,36881.36
21715596,96.53,82.16,285.25,3754388.2,178.68,244477.67,153.6,281.15,281.15,1864510.8,16400,31653.45,1,0.6,36881.36
21718800,84.81,90.49,286.63,3754794.5,175.3,250595.3,114.09,281.15,281.15,2107702.5,16400,32728.71,1,0.69,36158.3
21722400,77.28,100.52,288.21,3755251.2,177.8,259425.95,83.52,281.15,281.15,2411893.8,16400,33942.04,1,0.79,35595.47
21726000,75.01,112.69,289.94,3755707.8,187.7,269298.6,64.33,281.15,281.15,2794720.8,16400,35244.04,1,0.96,35437.29
21729600,72.54,111.66,291.15,3756164.5,184.2,271529.62,50.59,281.15,281.15,2840459.5,16400,35139.9,1,1,35269.28
21733200,74.29,113.41,292.14,3756621,187.7,274765.4,44.59,281.15,281.15,2940223.8,16400,35316.66,1,1,35387.74
21736800,71.49,110.61,291.89,3757077.8,182.1,271752.94,44.97,281.15,281.15,2854482,16400,35032.82,1,1,35199.05
21740400,72.09,111.21,292.23,3757534.2,183.3,272536.5,43.25,281.15,281.15,2888046.2,16400,35094.09,1,1,35239.11
21744000,70.04,109.16,291.49,3757990.8,179.2,269778.78,48.78,281.15,281.15,2795667.5,16400,34883.69,1,1,35102.9
21747600,69.29,108.41,289.94,3758447.5,177.7,263795.16,62.4,281.15,281.15,2692322.5,16400,34805.97,1,1,35053.48
21751200,70.85,103.45,288.64,3758904,174.3,256938.84,77.5,281.15,281.15,2502727,16400,34273.33,1,0.88,35156.34
21754800,74.9,95.1,287.37,3759360.8,170,249292.97,97.18,281.15,281.15,2245910,16400,33299.12,1,0.76,35429.66
21758400,75.52,92.98,287.04,3759817.2,168.5,246320.45,100.2,281.15,281.15,2182049.8,16400,33039.39,1,0.75,35472.28
21762000,77.87,87.83,286.18,3760274,165.7,238685.2,115.43,281.15,281.15,2028960.6,16400,32390.23,1,0.7,35637.84
21765600,78.45,85.05,285.71,3760730.5,163.5,233197.1,123.76,281.15,281.15,1947767.2,16400,32031.38,1,0.68,35679.6
21768246,76.6,81.68,285.05,3761066,158.28,223730.7,221.91,281.15,281.15,1851027,16400,31591.32,1,0.67,35366.11
21768246,76.6,81.68,285.05,3761066,158.28,223730.7,0,281.15,281.15,1851027,16400,31591.32,1,0.67,35366.11
21769200,74.33,82.07,284.93,3761187.2,156.4,222777.5,121.92,281.15,281.15,1861952.5,16400,31641.68,1,0.68,35227.18
21772800,71.24,82.06,284.87,3761643.8,153.3,220077.77,112.17,281.15,281.15,1861868,16400,31641.29,1,0.69,35017.88
21776400,72.29,82.11,283.47,3762100.5,154.4,221007.56,62.76,281.15,281.15,1863114.5,16400,31647.03,1,0.69,35085.65
21780000,73.18,82.12,283.08,3762557,155.3,221787.02,54.73,281.15,281.15,1863378.2,16400,31648.24,1,0.69,35145.13
21783600,66.88,82.12,282.61,3763013.8,149,216404.03,37.57,281.15,281.15,1863563.6,16400,31649.09,1,0.72,34727.06
21787200,71.78,82.12,282.22,3763470.2,153.9,220567.58,36.87,281.15,281.15,1863596.8,16400,31649.25,1,0.69,35049.48
21790800,72.08,82.12,282.56,3763927,154.2,220826.39,42.98,281.15,281.15,1863578.6,16400,31649.16,1,0.69,35069.98
21794400,71.37,82.13,282.16,3764383.5,153.5,220222.44,35.52,281.15,281.15,1863617.1,16400,31649.34,1,0.69,35022.7
21798000,68.9,82.1,284.43,3764840.2,151,218094.2,87.87,281.15,281.15,1862843.6,16400,31645.78,1,0.71,34862.44
21799252,71.46,82.08,285.25,3764999,153.54,220292.31,142.35,281.15,281.15,1862205.4,16400,31642.84,1,0.69,35037.09
21799252,71.46,82.08,285.25,3764999,153.54,220292.31,0,281.15,281.15,1862205.4,16400,31642.84,1,0.69,35037.09
21801600,67.81,90.49,286.63,3765296.8,158.3,234940.55,87.93,281.15,281.15,2107723.5,16400,32728.8,1,0.77,34956.15
21805200,60.95,93.85,287.17,3765753.5,154.8,235025.48,75.75,281.15,281.15,2208119.8,16400,33146.23,1,0.87,34507.56
21808800,82.13,94.77,287.32,3766210,176.9,255621.16,103.24,281.15,281.15,2235936,16400,33259,1,0.72,35952.35
21812400,72.93,101.67,288.38,3766666.8,174.6,256767.7,78.97,281.15,281.15,2447289.5,16400,34072.91,1,0.84,35295.56
21816000,69.67,104.03,288.73,3767123.2,173.7,256498.36,71.26,281.15,281.15,2520853,16400,34337.64,1,0.9,35078.32
21819600,67.64,106.76,289.6,3767580,174.4,260415.62,60.99,281.15,281.15,2633525.5,16400,34632.99,1,1,34945.32
21823200,73.55,102.25,288.47,3768036.5,175.8,258054.7,81.24,281.15,281.15,2465267.8,16400,34138.52,1,0.83,35337.51
21826800,70.97,104.03,288.73,3768493.2,175,257696.55,73.59,281.15,281.15,2520855.5,16400,34337.65,1,0.88,35164.25
21830400,69.97,104.73,288.83,3768949.8,174.7,257529.45,72.09,281.15,281.15,2542807,16400,34414.71,1,0.91,35097.97
21834000,73.79,102.31,288.48,3769406.5,176.1,258351,81.05,281.15,281.15,2467093.5,16400,34145.15,1,0.83,35353.9
21837600,69.8,100,288.13,3769863,169.8,251770.45,79.17,281.15,281.15,2395860,16400,33882.02,1,0.85,35086.7
21841200,63.88,92.82,287.01,3770319.8,156.7,235752.81,81.43,281.15,281.15,2177157.2,16400,33019.22,1,0.83,34700.11
21844800,61.61,94.99,287.36,3770776.2,156.6,237412.97,75.3,281.15,281.15,2242754.2,16400,33286.44,1,0.88,34550.74
21848400,56.98,94.32,287.25,3771233,151.3,232551.52,69.54,281.15,281.15,2222429.2,16400,33204.4,1,0.95,34247.66
21852000,51.08,89.82,286.79,3771689.5,140.9,216772.27,64.7,281.15,281.15,2099901.2,16400,32644.08,1,1,33881.5
21855600,53.24,90.16,286.57,3772146,143.4,222445.98,69.72,281.15,281.15,2097951.5,16400,32687.31,1,0.95,34014.61
21859200,53.6,88.3,286.26,3772602.8,141.9,219167.4,74.38,281.15,281.15,2042874.1,16400,32450.73,1,0.9,34036.98
21862800,52.9,87.7,286.16,3773059.2,140.6,217442.8,74.46,281.15,281.15,2025272.8,16400,32374.14,1,0.91,33993.76
21866400,58.66,82.24,285.21,3773516,140.9,209860.19,95.05,281.15,281.15,1866750.2,16400,31663.74,1,0.77,34356.01
21867296,59.58,81.7,285.05,3773629.8,141.27,209454.72,150.06,281.15,281.15,1851414.9,16400,31593.11,1,0.76,34218.57
21867296,59.58,81.7,285.05,3773629.8,141.27,209454.72,0,281.15,281.15,1851414.9,16400,31593.11,1,0.76,34218.57
21870000,60.31,82.09,284.38,3773972.5,142.4,211073.72,71.29,281.15,281.15,1862619,16400,31644.75,1,0.76,34296.02
21873600,56.8,82.1,283.99,3774429.2,138.9,208343,53.44,281.15,281.15,1862975.6,16400,31646.39,1,0.78,34066.29
21877200,61.9,82.1,283.99,3774885.8,144,212339.69,61.55,281.15,281.15,1862994.1,16400,31646.47,1,0.75,34400.45
21880800,58.89,82.11,283.72,3775342.5,141,209964.98,49.58,281.15,281.15,1863163.6,16400,31647.25,1,0.77,34200.66
21884400,60.5,82.1,284.22,3775799,142.6,211226.28,66.33,281.15,281.15,1862912.4,16400,31646.1,1,0.76,34308.34
21887040,73.07,82.07,285.25,3776134,155.14,221687.4,150,281.15,281.15,1862171.5,16400,31642.69,1,0.69,35143.8
21887040,73.07,82.07,285.25,3776134,155.14,221687.4,0,281.15,281.15,1862171.5,16400,31642.69,1,0.69,35143.8
21888000,75.21,84.49,285.61,3776255.8,159.7,228987.81,113.86,281.15,281.15,1931579.1,16400,31958.68,1,0.69,35450.92
21891600,91.85,90.65,286.65,3776712.2,182.5,257945.08,126.81,281.15,281.15,2112248.8,16400,32747.96,1,0.66,36722.51
21895200,98.29,86.91,286.03,3777169,185.2,256916.84,165,281.15,281.15,2001938.4,16400,32271.89,1,0.62,37253.57
21898800,116.58,93.62,287.14,3777625.5,210.2,291054.38,172.32,281.15,281.15,2201382.8,16400,33118.73,1,0.59,38802.72
21902400,117.63,94.77,287.32,3778082.2,212.4,294388.97,169.04,281.15,281.15,2235938.5,16400,33259.01,1,0.6,38897.02
21906000,116.02,101.58,288.37,3778538.8,217.6,303162.4,130.23,281.15,281.15,2444666.2,16400,34063.29,1,0.62,38753.16
21909600,130.56,99.34,288.03,3778995.5,229.9,318348.5,178.92,281.15,281.15,2375355.2,16400,33804.61,1,0.57,40115.41
21913200,140.6,86.7,285.99,3779452,227.3,306989.72,268.91,281.15,281.15,1995876.2,16400,32245.19,1,0.5,41116.31
21916800,139.16,89.54,286.47,3779908.8,228.7,311494.38,248.33,281.15,281.15,2079389.5,16400,32608.1,1,0.52,40968.63
21920400,146.18,83.12,285.37,3780365.2,229.3,305613.12,304.97,281.15,281.15,1892006,16400,31779.35,1,0.47,41769.7
21923828,137.21,81.62,285.05,3780800,218.83,289980.72,447.16,281.15,281.15,1849130,16400,31582.56,1,0.49,40633.08
21923828,137.21,81.62,285.05,3780800,218.83,289980.72,233.59,281.15,281.15,1849130,16400,31582.56,1,0.49,40633.08
21924000,136.27,82.03,284.99,3780822,218.3,289849.2,315.94,281.15,281.15,1860882.4,16400,31636.75,1,0.49,40555.97
21927600,130.43,82.07,283.41,3781278.5,212.5,282609.47,146.56,281.15,281.15,1861941.8,16400,31641.63,1,0.51,39943.62
21931200,118.92,82.08,282.56,3781735.2,201,268681.8,96.81,281.15,281.15,1862264.1,16400,31643.12,1,0.54,38848.23
21934800,115.12,82.08,282.05,3782191.8,197.2,264264.62,81.02,281.15,281.15,1862299,16400,31643.28,1,0.55,38508
21938400,109.02,82.08,281.73,3782648.5,191.1,257369.55,68.65,281.15,281.15,1862313.1,16400,31643.34,1,0.56,37981.44
21942000,106.92,82.08,281.73,3783105,189,255052.02,66.52,281.15,281.15,1862313.2,16400,31643.34,1,0.57,37804.19
21945600,103.82,82.08,281.73,3783561.8,185.9,251683.89,63.41,281.15,281.15,1862313.4,16400,31643.34,1,0.57,37544.95
21949200,97.42,82.08,281.14,3784018.2,179.5,244932.17,47.77,281.15,281.15,1862330.2,16400,31643.42,1,0.6,37013.26
21952800,95.32,82.08,280.35,3784475,177.4,242777.38,35.8,281.15,281.15,1862357,16400,31643.54,1,0.6,36838.66
21956400,98.82,82.08,280.35,3784931.5,180.9,246389.14,38.88,281.15,281.15,1862357.9,16400,31643.55,1,0.59,37128.6
21960000,95.82,82.08,279.85,3785388.2,177.9,243289.78,30.88,281.15,281.15,1862371.2,16400,31643.61,1,0.6,36879.62
21963600,96.42,82.08,279.25,3785844.8,178.5,243906.73,25.66,281.15,281.15,1862386.8,16400,31643.68,1,0.6,36928.85
21967200,95.62,82.08,278.75,3786301.2,177.7,243088,20.83,281.15,281.15,1862400.8,16400,31643.74,1,0.6,36862.3
21970800,105.12,82.08,278.75,3786758,187.2,253097.42,28.09,281.15,281.15,1862401,16400,31643.74,1,0.57,37650.82
21974400,127.42,82.08,278.47,3787214.5,209.5,278925.5,41.97,281.15,281.15,1862406.6,16400,31643.77,1,0.52,39641.51
21978000,83.32,82.08,278.47,3787671.2,165.4,231010.38,9.45,281.15,281.15,1862406.5,16400,31643.77,1,0.64,35872.32
21981600,98.32,82.08,278.74,3788127.8,180.4,245872.58,22.75,281.15,281.15,1862402.5,16400,31643.75,1,0.6,37085.93
21985200,102.52,82.08,279.03,3788584.5,184.6,250298.42,28.51,281.15,281.15,1862396,16400,31643.72,1,0.58,37434.47
21988800,57.92,82.08,279.51,3789041,140,209157.44,0,281.15,281.15,1862385.4,16400,31643.67,1,0.78,34089.5
21992400,62.12,82.08,279.55,3789497.8,144.2,212972.42,0,281.15,281.15,1862381.8,16400,31643.66,1,0.74,34359.66
21996000,60.92,82.08,279.55,3789954.2,143,212019.22,0,281.15,281.15,1862382.2,16400,31643.66,1,0.75,34273.46
21999600,67.62,82.08,279.82,3790411,149.7,217081.89,5.94,281.15,281.15,1862374.5,16400,31643.62,1,0.71,34764.68
22003200,66.52,82.08,279.82,3790867.5,148.6,216163.67,5.01,281.15,281.15,1862374.4,16400,31643.62,1,0.72,34692.79
22006800,62.22,82.08,279.51,3791324.2,144.3,212667.3,0,281.15,281.15,1862382.1,16400,31643.66,1,0.74,34393.51
22010400,51.32,82.08,279.51,3791780.8,133.4,205153.3,0,281.15,281.15,1862384,16400,31643.67,1,0.84,33610.06
22014000,95.72,82.08,279.82,3792237.5,177.8,243659.23,34.84,281.15,281.15,1862376.4,16400,31643.63,1,0.61,36810.84
22017600,74.92,82.08,280.05,3792694,157,223791.23,17.4,281.15,281.15,1862369.4,16400,31643.6,1,0.68,35200.59
22021200,74.22,82.08,279.82,3793150.8,156.3,223173.34,14.55,281.15,281.15,1862374.2,16400,31643.62,1,0.68,35152.41
22024800,63.12,82.08,279.82,3793607.2,145.2,213788.25,3.92,281.15,281.15,1862375.5,16400,31643.63,1,0.74,34419.1
22028400,50.02,82.08,279.25,3794064,132.1,201527.19,0,281.15,281.15,1862388.9,16400,31643.69,1,0.86,33523.45
22032000,50.32,82.08,280.05,3794520.5,132.4,202735.64,0,281.15,281.15,1862368.4,16400,31643.59,1,0.85,33551.66
22035600,48.32,82.08,279.85,3794977.2,130.4,194700.55,0,281.15,281.15,1862373.4,16400,31643.62,1,0.88,33417.29
22039200,43.53,81.47,279.55,3795433.8,125,173033.03,0,281.15,281.15,1849527.8,16400,31562.43,1,1,33088.5
22042800,43.07,80.93,280.05,3795890.5,124,172356.12,0,281.15,281.15,1837243.6,16400,31491.61,1,1,33055.34
22046400,43.72,81.68,279.25,3796347,125.4,172006.03,0,281.15,281.15,1855039.4,16400,31590.65,1,1,33101.66
22050000,45.42,82.08,279.55,3796803.8,127.5,181313.69,0,281.15,281.15,1862383.8,16400,31643.67,1,0.95,33218.99
22053600,44.22,82.08,280.05,3797260.2,126.3,178171.7,0,281.15,281.15,1862370.9,16400,31643.61,1,0.99,33136.61
22057200,51.12,82.08,280.41,3797717,133.2,204951.48,0,281.15,281.15,1862359.8,16400,31643.56,1,0.84,33612.33
22060800,63.42,82.08,281.39,3798173.5,145.5,214269.42,23.83,281.15,281.15,1862327.1,16400,31643.4,1,0.74,34413.66
22064400,74.42,82.08,281.44,3798630.2,156.5,223591.88,38.85,281.15,281.15,1862326.4,16400,31643.4,1,0.68,35140.93
22068000,85.62,82.08,281.73,3799086.8,167.7,233900.5,59.22,281.15,281.15,1862315.2,16400,31643.35,1,0.64,35967
22071600,86.52,82.08,281.46,3799543.5,168.6,234765.81,55.13,281.15,281.15,1862324,16400,31643.39,1,0.63,36037.82
22075200,77.02,82.08,282.28,3800000,159.1,225907.08,58.16,281.15,281.15,1862289.2,16400,31643.23,1,0.67,35322.47
22078800,70.02,82.08,282.47,3800456.5,152.1,219761.97,51.59,281.15,281.15,1862280.6,16400,31643.19,1,0.7,34846.41
22082400,73.32,82.08,282.47,3800913.2,155.4,222618.75,56.79,281.15,281.15,1862283.2,16400,31643.2,1,0.68,35066.82
22086000,77.52,82.08,282.27,3801369.8,159.6,226358.45,58.84,281.15,281.15,1862285,16400,31643.21,1,0.67,35357.95
22089600,67.82,82.08,281.72,3801826.5,149.9,217900.72,34.51,281.15,281.15,1862309.5,16400,31643.32,1,0.71,34701.33
22093200,58.62,82.08,281.73,3802283,140.7,210448.98,22.08,281.15,281.15,1862316.6,16400,31643.36,1,0.77,34096.88
22096800,47.72,82.08,282.05,3802739.8,129.8,192136.25,10.57,281.15,281.15,1862299.9,16400,31643.28,1,0.9,33413.22
22100400,45.52,82.08,282.05,3803196.2,127.6,183278.83,6.91,281.15,281.15,1862299.8,16400,31643.28,1,0.95,33268.02
22104000,86.12,82.08,282.05,3803653,168.2,234378.86,66.89,281.15,281.15,1862299.8,16400,31643.28,1,0.63,36006.58
22107600,72.12,82.08,282.05,3804109.5,154.2,221573.28,46.17,281.15,281.15,1862299.8,16400,31643.28,1,0.69,34985.69
22111200,73.22,82.08,282.05,3804566.2,155.3,222533.08,47.83,281.15,281.15,1862299.8,16400,31643.28,1,0.68,35059.72
22114800,56.92,82.08,282.05,3805022.8,139,209131.19,24.4,281.15,281.15,1862299.8,16400,31643.28,1,0.78,33987.87
22118400,57.22,82.08,282.05,3805479.5,139.3,209362.61,24.88,281.15,281.15,1862299.8,16400,31643.28,1,0.78,34006.91
22122000,60.42,82.08,282.05,3805936,142.5,211862.05,29.45,281.15,281.15,1862299.8,16400,31643.28,1,0.76,34216.3
22125600,54.62,82.08,281.73,3806392.8,136.7,207382.6,16.71,281.15,281.15,1862311.9,16400,31643.33,1,0.8,33843.66
22129200,54.12,82.08,280.64,3806849.2,136.2,207011.77,4.16,281.15,281.15,1862351.1,16400,31643.52,1,0.81,33811.98
22132800,57.92,82.08,280.95,3807306,140,209908.14,11.71,281.15,281.15,1862341.8,16400,31643.47,1,0.77,34051.03
22136400,53.32,82.08,279.85,3807762.5,135.4,206430.39,0,281.15,281.15,1862367,16400,31643.59,1,0.82,33752.42
22140000,-0.06,0.3,277.98,3808219.2,0,419.87,0,284.02,281.15,15401.9,1591.99,23392.37,1,1,30778.56
22140000,-1.37,1.62,277.98,3808219.2,0,0,0,284.02,281.15,0,0,23556.86,0,0,-0.01
22140000,-0.06,0.3,277.98,3808219.2,0,419.87,0,284.02,281.15,15401.91,1591.99,23392.37,1,1,31077.56
22143600,57.74,82.26,281.72,3808675.8,140,210660.44,0,281.15,281.15,1867463,16400,31667.02,1,0.77,34018.63
22147200,70.66,82.24,282.56,3809132.5,152.9,220308.66,54.72,281.15,281.15,1866915.9,16400,31664.51,1,0.7,34888.65
22150800,101.97,82.23,283.02,3809589,184.2,250422.17,124.86,281.15,281.15,1866601.1,16400,31663.06,1,0.58,37305.53
22154400,108.79,82.21,283.59,3810045.8,191,257759.86,191.47,281.15,281.15,1866043.4,16400,31660.5,1,0.57,37883.94
22158000,110.68,82.22,283.37,3810502.2,192.9,259885.39,179.66,281.15,281.15,1866190.9,16400,31661.17,1,0.56,38043.56
22161600,101.78,82.22,283.15,3810959,184,250201.19,132.82,281.15,281.15,1866385,16400,31662.07,1,0.59,37290.38
22165200,70.79,82.21,283.9,3811415.5,153,220409.31,97.2,281.15,281.15,1866008.8,16400,31660.34,1,0.7,34898.79
22168800,67.92,82.18,284.54,3811872.2,150.1,217958.48,125.37,281.15,281.15,1865195.1,16400,31656.6,1,0.71,34710.88
22172400,65.65,82.15,285.05,3812328.8,147.8,216005.58,177.25,281.15,281.15,1864313.4,16400,31652.54,1,0.72,34568.93
22176000,48.84,82.16,284.74,3812785.5,131,196614.83,81.79,281.15,281.15,1864713.5,16400,31654.38,1,0.88,33487.1
22179600,59.63,82.17,284.52,3813242,141.8,211215.2,101.11,281.15,281.15,1864899.9,16400,31655.24,1,0.76,34165.96
22183200,78.01,82.19,284.04,3813698.8,160.2,226781.23,122.26,281.15,281.15,1865490.5,16400,31657.95,1,0.68,35394.86
22186800,78.19,82.21,283.32,3814155.2,160.4,226950.77,89.52,281.15,281.15,1866175.5,16400,31661.1,1,0.66,35406.42
22190400,75.28,82.22,283.15,3814611.8,157.5,224339.42,78.36,281.15,281.15,1866402.8,16400,31662.15,1,0.68,35201.24
22194000,63.48,82.22,283.15,3815068.5,145.7,214304.4,56.95,281.15,281.15,1866388.4,16400,31662.08,1,0.74,34418.68
22197600,58.57,82.23,282.82,3815525,140.8,210402.9,40.67,281.15,281.15,1866615.4,16400,31663.13,1,0.77,34094.3
22201200,48.67,82.23,282.82,3815981.8,130.9,195959.22,23.83,281.15,281.15,1866579.5,16400,31662.96,1,0.88,33474.62
22204800,47.05,82.25,281.45,3816438.2,129.3,189419.48,2.66,281.15,281.15,1867304.5,16400,31666.29,1,0.91,33368.9
22208400,50.24,82.26,280.35,3816895,132.5,202341.14,0,281.15,281.15,1867553.2,16400,31667.43,1,0.86,33557
22212000,48.94,82.26,280.35,3817351.5,131.2,197136.3,0,281.15,281.15,1867555.5,16400,31667.44,1,0.88,33468.81
22215600,48.94,82.26,279.85,3817808.2,131.2,197178.17,0,281.15,281.15,1867575.1,16400,31667.53,1,0.88,33458.74
22219200,51.33,82.27,278.75,3818264.8,133.6,205287.47,0,281.15,281.15,1867615.5,16400,31667.72,1,0.84,33600.4
22222800,46.73,82.27,278.15,3818721.5,129,181949.84,0,281.15,281.15,1867638.9,16400,31667.83,1,0.92,33306.73
22226400,49.24,82.26,279.85,3819178,131.5,198444.4,0,281.15,281.15,1867588,16400,31667.59,1,0.87,33473.72
22230000,59.84,82.26,279.85,3819634.8,142.1,211412.33,3.59,281.15,281.15,1867587.4,16400,31667.59,1,0.76,34176.11
22233600,65.54,82.26,282.05,3820091.2,147.8,216003.02,36.71,281.15,281.15,1867458,16400,31667,1,0.73,34552.61
22237200,83.6,82.2,284.04,3820548,165.8,231959.44,140.25,281.15,281.15,1865742,16400,31659.11,1,0.64,35813.57
22240800,95.81,82.19,283.97,3821004.5,178,243904.88,182.88,281.15,281.15,1865490.2,16400,31657.95,1,0.6,36802.09
22244400,103.28,82.22,283.53,3821461.2,185.5,251786.22,167.13,281.15,281.15,1866209.4,16400,31661.26,1,0.58,37419.56
22248000,122.01,82.19,284.31,3821917.8,204.2,272870.2,307.41,281.15,281.15,1865324.6,16400,31657.19,1,0.53,39067.88
22251600,122.02,82.18,284.31,3822374.5,204.2,272862.38,307.38,281.15,281.15,1865309.4,16400,31657.12,1,0.53,39067.99
22255200,124.79,82.21,283.63,3822831,207,276296,243.27,281.15,281.15,1866068,16400,31660.61,1,0.52,39320.59
22258800,123.51,82.19,284.14,3823287.8,205.7,274680.22,291.17,281.15,281.15,1865599.6,16400,31658.46,1,0.53,39205.44
22262400,123.93,82.17,284.72,3823744.2,206.1,275105.78,368.84,281.15,281.15,1864923,16400,31655.34,1,0.53,39254.34
22266000,123.51,82.19,283.97,3824201,205.7,274681.4,275.95,281.15,281.15,1865422.2,16400,31657.64,1,0.53,39204.11
22269600,115.58,82.22,283.06,3824657.5,197.8,265461.9,170.7,281.15,281.15,1866410.8,16400,31662.18,1,0.55,38466.9
22273200,85.77,82.24,282.56,3825114.2,168,234031.31,78.83,281.15,281.15,1866760.1,16400,31663.79,1,0.64,35979.07
22276800,88.75,82.25,281.87,3825570.8,171,236928.31,66.44,281.15,281.15,1867151.9,16400,31665.59,1,0.63,36216.2
22280400,68.85,82.25,281.74,3826027.5,151.1,218765.84,36.16,281.15,281.15,1867301.6,16400,31666.28,1,0.71,34768.56
22284000,59.94,82.26,281.45,3826484,142.2,211487.4,20.11,281.15,281.15,1867368,16400,31666.58,1,0.76,34184.18
22287600,51.64,82.26,280.46,3826940.8,133.9,205167.73,0.05,281.15,281.15,1867537.9,16400,31667.36,1,0.84,33658.37
22291200,43.77,81.73,280.25,3827397.2,125.5,176380.72,0,281.15,281.15,1856985,16400,31597.72,1,1,33107.51
22294800,43.91,81.89,280.1,3827854,125.8,176964.34,0,281.15,281.15,1861009.9,16400,31618.83,1,1,33115.02
22298400,41.23,78.77,279.87,3828310.5,120,163237.55,0,281.15,281.15,1790871.5,16400,31205.17,1,1,32919.16
22302000,40.46,77.84,279.67,3828767,118.3,158188.45,0,281.15,281.15,1770325.8,16400,31081.91,1,1,32859.39
22305600,-0.06,0.27,279.35,3829223.8,0,456.25,0,284.37,281.15,13515.75,1363.92,23393.04,1,1,30778.57
22305600,-1.37,1.58,279.35,3829223.8,0,0,0,284.37,281.15,0,0,23557.54,0,0,-0.01
22305600,-0.06,0.27,279.35,3829223.8,0,456.25,0,284.37,281.15,13515.76,1363.92,23393.04,1,1,31077.56
22309200,39.24,76.35,279.35,3829680.2,115.6,142261.33,0,281.15,281.15,1737268.1,16400,30884.08,1,1,32761.86
22312800,-0.06,0.27,279.07,3830137,0,447.18,0,284.43,281.15,13235.4,1359.22,23393.29,1,1,30778.56
22312800,-1.37,1.59,279.07,3830137,0,0,0,284.43,281.15,0,0,23557.79,0,0,-0.01
22312800,-0.06,0.27,279.07,3830137,0,447.18,0,284.43,281.15,13235.41,1359.22,23393.29,1,1,31077.56
22316400,100.93,82.26,280.4,3830593.5,183.2,249346.11,55.73,281.15,281.15,1867574,16400,31667.53,1,0.59,37217.12
22320000,102.25,82.25,282.47,3831050.2,184.5,250729.72,103.62,281.15,281.15,1867090.9,16400,31665.31,1,0.58,37328.27
22323600,69.59,82.21,283.87,3831506.8,151.8,219383.22,93.08,281.15,281.15,1865978.4,16400,31660.2,1,0.7,34819.48
22327200,83.43,82.17,284.73,3831963.5,165.6,231710.12,213.54,281.15,281.15,1864992.5,16400,31655.66,1,0.64,35809.48
22329120,88.78,82.15,285.25,3832207,170.93,236737.11,313.24,281.15,281.15,1864287,16400,31652.42,1,0.63,36244.38
22329120,88.78,82.15,285.25,3832207,170.93,236737.11,127.44,281.15,281.15,1864287,16400,31652.42,1,0.63,36244.38
22330800,90.83,84.77,285.66,3832420,175.6,244424.8,152.56,281.15,281.15,1939614,16400,31994.81,1,0.63,36639.3
22334400,87.21,88.19,286.24,3832876.8,175.4,248348.83,127.09,281.15,281.15,2039616.4,16400,32436.59,1,0.66,36347.52
22338000,97.5,88.9,286.36,3833333.2,186.4,260325.69,150.8,281.15,281.15,2060424,16400,32526.62,1,0.63,37188.11
22341600,92.69,92.81,287.01,3833790,185.5,262855.06,123.28,281.15,281.15,2177053.8,16400,33018.79,1,0.66,36790.62
22345200,93.72,90.08,286.56,3834246.5,183.8,258759.3,140.32,281.15,281.15,2095340.6,16400,32676.21,1,0.65,36875.85
22348800,84.07,90.53,286.63,3834703.2,174.6,249946.31,117.04,281.15,281.15,2108787,16400,32733.31,1,0.69,36101.07
22352400,85.74,88.66,286.32,3835159.8,174.4,247873.42,123.31,281.15,281.15,2053407.5,16400,32496.33,1,0.67,36231.39
22356000,86.97,83.73,285.47,3835616.5,170.7,238193.62,155.51,281.15,281.15,1909698.4,16400,31859.8,1,0.64,36328.45
22357488,86.08,81.6,285.05,3835805,167.68,232272.03,233.6,281.15,281.15,1848693.1,16400,31580.54,1,0.63,36117.96
22357488,86.08,81.6,285.05,3835805,167.68,232272.03,0,281.15,281.15,1848693.1,16400,31580.54,1,0.63,36117.96
22359600,81.37,82.03,284.43,3836073,163.4,228972.7,105.49,281.15,281.15,1861013.8,16400,31637.36,1,0.65,35768.85
22363200,78.75,82.05,283.8,3836529.8,160.8,226573.72,79.2,281.15,281.15,1861420,16400,31639.23,1,0.66,35574.2
22366800,73.54,82.06,282.59,3836986.2,155.6,221916.77,44.16,281.15,281.15,1861883.9,16400,31641.37,1,0.68,35207.27
22370400,69.54,82.06,282.82,3837443,151.6,218461.5,43.59,281.15,281.15,1861885,16400,31641.37,1,0.7,34940.45
22374000,68.83,82.07,282.21,3837899.5,150.9,217869.38,32.43,281.15,281.15,1861911.8,16400,31641.49,1,0.71,34893.7
22377600,64.43,82.07,281.54,3838356.2,146.5,214212.52,18.61,281.15,281.15,1861941.6,16400,31641.63,1,0.74,34605.37
22381200,61.23,82.07,280.97,3838812.8,143.3,211633.22,9.27,281.15,281.15,1861960.4,16400,31641.72,1,0.76,34394.59
22384800,50.53,82.07,280.81,3839269.5,132.6,203002.23,0,281.15,281.15,1861968.1,16400,31641.75,1,0.85,33641.23
22388400,58.93,82.07,279.59,3839726,141,210666.52,0,281.15,281.15,1862000.5,16400,31641.9,1,0.77,34120.3
22392000,53.23,82.07,280.25,3840182.8,135.3,206269.83,0,281.15,281.15,1861983.8,16400,31641.82,1,0.82,33761.5
22395600,50.23,82.07,279.65,3840639.2,132.3,202382.5,0,281.15,281.15,1861998.4,16400,31641.89,1,0.85,33541.4
22399200,101.33,82.07,278.81,3841096,183.4,249530.25,29.95,281.15,281.15,1862022.6,16400,31642,1,0.59,37273.56
22402800,104.03,82.07,281.33,3841552.5,186.1,252408.12,65.21,281.15,281.15,1861968.9,16400,31641.76,1,0.58,37499.43
22406400,130.03,82.07,283.34,3842009.2,212.1,282599.97,184.24,281.15,281.15,1861982.2,16400,31641.82,1,0.51,39843
22409512,143.73,82.03,285.25,3842403.8,225.76,300004.4,475.47,281.15,281.15,1860844,16400,31636.58,1,0.48,41290.88
22409512,143.73,82.03,285.25,3842403.8,225.76,300004.4,252.11,281.15,281.15,1860844,16400,31636.58,1,0.48,41290.88
22410000,144.7,83.2,285.38,3842465.8,227.9,303824.03,294.66,281.15,281.15,1894519.1,16400,31790.81,1,0.48,41588
22413600,147.84,85.86,285.85,3842922.2,233.7,314787.6,281.36,281.15,281.15,1971327.8,16400,32136.52,1,0.48,41972.81
22417200,73.09,91.21,286.75,3843379,164.3,240934.25,100.35,281.15,281.15,2129078,16400,32818.93,1,0.75,35306.23
22420800,76.17,90.53,286.63,3843835.5,166.7,242471.08,104.88,281.15,281.15,2108769.5,16400,32733.23,1,0.72,35517.65
22424400,74.39,92.81,287.01,3844292.2,167.2,244988.64,97.51,281.15,281.15,2177047.8,16400,33018.77,1,0.75,35394.23
22428000,77.98,91.92,286.86,3844748.8,169.9,246723.72,104.18,281.15,281.15,2150125.2,16400,32907.07,1,0.72,35645.95
22431600,78.38,91.92,286.86,3845205.5,170.3,247098.53,105.02,281.15,281.15,2150129,16400,32907.08,1,0.72,35674.7
22435200,80.04,94.16,287.22,3845662,174.2,252589.05,102.28,281.15,281.15,2217603.8,16400,33184.82,1,0.72,35795.52
22438800,76.71,92.69,286.99,3846118.8,169.4,246917.1,102.61,281.15,281.15,2173351,16400,33003.5,1,0.74,35555.38
22442400,77.6,86.8,286.01,3846575.2,164.4,236265.9,119.67,281.15,281.15,1998730.6,16400,32257.77,1,0.69,35618.65
22444592,82.9,81.56,285.05,3846853.5,164.46,229127.69,210.47,281.15,281.15,1847515.5,16400,31575.1,1,0.64,35892.32
22444592,82.9,81.56,285.05,3846853.5,164.46,229127.69,0,281.15,281.15,1847515.5,16400,31575.1,1,0.64,35892.32
22446000,82.49,82.01,284.61,3847032,164.5,229915.03,113.3,281.15,281.15,1860311.1,16400,31634.13,1,0.65,35879.09
22449600,80.59,82.01,284.65,3847488.5,162.6,228148.6,112.46,281.15,281.15,1860326.8,16400,31634.2,1,0.65,35735.85
22453200,72.38,82.02,284.12,3847945.2,154.4,220795.3,79.09,281.15,281.15,1860590.8,16400,31635.41,1,0.69,35156.27
22456800,59.47,82.03,283.48,3848401.8,141.5,210123.3,43.29,281.15,281.15,1860956.2,16400,31637.1,1,0.77,34304.88
22460400,53.57,82.03,283.31,3848858.5,135.6,205609.5,31.46,281.15,281.15,1861026,16400,31637.42,1,0.81,33930.35
22464000,49.56,82.04,283,3849315,131.6,199001.42,20.18,281.15,281.15,1861099.2,16400,31637.75,1,0.86,33681.79
22467600,47.96,82.04,281.96,3849771.8,130,192573.47,4.08,281.15,281.15,1861141,16400,31637.95,1,0.89,33578.86
22471200,46.76,82.04,282.86,3850228.2,128.8,187757.28,13.48,281.15,281.15,1861119,16400,31637.84,1,0.92,33501.83
22474800,42.2,79.9,283.07,3850685,122.1,169425.14,9.03,281.15,281.15,1814521.9,16400,31356.19,1,1,33184.32
22478400,41.6,79.2,283.34,3851141.5,120.8,167032.12,11.97,281.15,281.15,1799032.9,16400,31262.86,1,1,33140.03
22482000,40.1,77.4,283.72,3851598.2,117.5,161008.8,15.72,281.15,281.15,1759199.2,16400,31023.6,1,1,33024.27
22485600,40.05,77.35,282.71,3852054.8,117.4,160876.5,0,281.15,281.15,1758006.1,16400,31016.29,1,1,33008.77
22489200,43.44,81.36,284.63,3852511.5,124.8,174424.73,44.39,281.15,281.15,1846593.8,16400,31548.27,1,1,33277
22490148,46.18,82.02,285.25,3852631.8,128.2,185427.11,74.75,281.15,281.15,1860524.5,16400,31635.11,1,0.93,33466.95
22490148,46.18,82.02,285.25,3852631.8,128.2,185427.11,0,281.15,281.15,1860524.5,16400,31635.11,1,0.93,33466.95
22492800,49.54,88.16,286.81,3852968,137.7,210379.2,54.88,281.15,281.15,2063372.4,16400,32433.17,1,1,33785.34
22496400,50.35,89.05,287.49,3853424.8,139.4,218260.53,55.05,281.15,281.15,2112153.2,16400,32545.65,1,1,33836.51
22500000,54.44,93.36,287.38,3853881.2,147.8,231837.56,63.34,281.15,281.15,2206986.5,16400,33086.78,1,1,34088.68
22503600,66.01,93.78,287.16,3854338,159.8,239202.94,83.89,281.15,281.15,2206246.2,16400,33138.59,1,0.82,34839.23
22507200,70.05,94.75,287.32,3854794.5,164.8,244325.28,86.53,281.15,281.15,2235492.5,16400,33257.21,1,0.79,35103.19
22510800,73.7,97.6,287.76,3855251.2,171.3,252015.33,88.39,281.15,281.15,2322004.5,16400,33599.74,1,0.79,35347.57
22514400,90.46,91.44,286.79,3855707.8,181.9,258038.78,125.66,281.15,281.15,2135932.8,16400,32847.72,1,0.67,36608.9
22518000,90.54,88.66,286.32,3856164.5,179.2,252644.1,137.86,281.15,281.15,2053405.9,16400,32496.33,1,0.66,36615.53
22521600,97.5,82.9,285.33,3856621,180.4,246754.47,191.36,281.15,281.15,1885747.1,16400,31750.79,1,0.59,37188.03
22523532,98.22,81.97,285.05,3856866,180.19,245599.1,695.48,281.15,281.15,1859094.5,16400,31628.52,1,0.6,37010.62
22523532,98.22,81.97,285.05,3856866,180.19,245599.1,379.83,281.15,281.15,1859094.5,16400,31628.52,1,0.6,37010.62
22525200,97.82,82.18,284.72,3857077.8,180,245937.3,321.72,281.15,281.15,1865282.9,16400,31657,1,0.6,36971
22528800,83.13,82.27,282.13,3857534.2,165.4,231654.95,73.57,281.15,281.15,1867657.9,16400,31667.91,1,0.65,35761.27
22532400,74.79,82.31,278.7,3857990.8,157.1,224045.3,12.23,281.15,281.15,1868982,16400,31674,1,0.68,35152.22
22536000,75.09,82.31,277.58,3858447.5,157.4,224314.27,4.49,281.15,281.15,1869024.4,16400,31674.19,1,0.68,35172.37
22539600,69.68,82.32,276.33,3858904,152,219754.62,0,281.15,281.15,1869057.1,16400,31674.34,1,0.7,34789.82
22543200,68.38,82.32,275.99,3859360.8,150.7,218731.34,0,281.15,281.15,1869065,16400,31674.38,1,0.71,34698.16
22546800,66.98,82.32,275.57,3859817.2,149.3,216283.67,0,281.15,281.15,1869072.6,16400,31674.41,1,0.72,34603.43
22550400,62.88,82.32,275.11,3860274,145.2,201214.17,0,281.15,281.15,1869081.6,16400,31674.45,1,0.74,34335.72
22554000,104.58,82.32,275.21,3860730.5,186.9,253263.75,11.35,281.15,281.15,1869081,16400,31674.45,1,0.58,37518.77
22557600,101.08,82.32,275.06,3861187.2,183.4,249516.44,8.08,281.15,281.15,1869083.6,16400,31674.46,1,0.59,37227.91
22561200,104.08,82.32,275.6,3861643.8,186.4,252722.58,13.09,281.15,281.15,1869074.6,16400,31674.42,1,0.58,37477.31
22564800,106.98,82.32,275.7,3862100.5,189.3,255878.98,15.76,281.15,281.15,1869072.6,16400,31674.41,1,0.57,37719.9
22568400,100.68,82.32,275.7,3862557,183,249092,11.15,281.15,281.15,1869072.8,16400,31674.41,1,0.59,37194.96
22572000,104.48,82.32,274.45,3863013.8,186.8,253157,7.42,281.15,281.15,1869094.8,16400,31674.51,1,0.58,37510.28
22575600,110.88,82.32,276.15,3863470.2,193.2,260210.7,21.48,281.15,281.15,1869072.6,16400,31674.41,1,0.56,38050.54
22579200,145.38,82.32,277.63,3863927,227.7,302886.7,62.64,281.15,281.15,1869036.8,16400,31674.25,1,0.44,41416.82
22582800,89.99,82.31,278.55,3864383.5,172.3,238157.03,22.09,281.15,281.15,1869012.6,16400,31674.14,1,0.63,36314.41
22586400,94.19,82.31,280.52,3864840.2,176.5,242356.08,49.04,281.15,281.15,1868835.4,16400,31673.32,1,0.61,36659.2
22590000,110.8,82.3,281.38,3865296.8,193.1,260100.7,86.39,281.15,281.15,1868465,16400,31671.62,1,0.56,38046
22593600,117.43,82.27,282.82,3865753.5,199.7,267650.34,157.13,281.15,281.15,1867635.2,16400,31667.81,1,0.54,38630.23
22597200,114.25,82.25,283.31,3866210,196.5,263925.88,185.21,281.15,281.15,1867216.2,16400,31665.89,1,0.55,38352.12
22600800,109.66,82.24,283.69,3866666.8,191.9,258714.7,202.6,281.15,281.15,1866885.8,16400,31664.37,1,0.57,37959.25
22604400,112.1,82.2,284.69,3867123.2,194.3,261309.78,321.63,281.15,281.15,1865777.8,16400,31659.27,1,0.56,38183.04
22608000,109.51,82.19,284.69,3867580,191.7,258392.55,314.33,281.15,281.15,1865544.1,16400,31658.2,1,0.56,37960.54
22611600,110.78,82.22,284,3868036.5,193,259906.23,238,281.15,281.15,1866220,16400,31661.31,1,0.56,38059.63
22615200,104.73,82.27,282.09,3868493.2,187,253390.94,96.1,281.15,281.15,1867759.1,16400,31668.38,1,0.58,37534.04
22618800,93.4,82.3,280.83,3868949.8,175.7,241556.25,52.88,281.15,281.15,1868483.4,16400,31671.71,1,0.61,36594.54
22622400,86.19,82.31,279.95,3869406.5,168.5,234456.84,32.48,281.15,281.15,1868852.1,16400,31673.4,1,0.64,36011.09
22626000,76.29,82.31,279.07,3869863,158.6,225262.98,13.62,281.15,281.15,1868981.4,16400,31673.99,1,0.67,35269.18
22629600,80.69,82.31,279.02,3870319.8,163,229269.6,17.49,281.15,281.15,1868981.9,16400,31674,1,0.66,35587.27
22633200,76.19,82.31,278.76,3870776.2,158.5,225174.2,11.08,281.15,281.15,1868990.9,16400,31674.04,1,0.67,35262.02
22636800,77.09,82.31,278.09,3871233,159.4,225984.42,7.02,281.15,281.15,1869011,16400,31674.13,1,0.67,35325.04
22640400,72.09,82.31,277.23,3871689.5,154.4,221590.81,0,281.15,281.15,1869034.1,16400,31674.23,1,0.69,34972.61
22644000,67.78,82.32,276.31,3872146,150.1,218184.16,0,281.15,281.15,1869056.6,16400,31674.34,1,0.71,34661.59
22647600,65.18,82.32,275.84,3872602.8,147.5,214321.27,0,281.15,281.15,1869068.1,16400,31674.39,1,0.73,34486.06
22651200,73.08,82.32,275.63,3873059.2,155.4,222791.1,0,281.15,281.15,1869075,16400,31674.42,1,0.69,35011.84
22654800,68.08,82.32,275.86,3873516,150.4,218486.2,0,281.15,281.15,1869069.6,16400,31674.4,1,0.71,34677.31
22658400,68.68,82.32,275.91,3873972.5,151,219001.2,0,281.15,281.15,1869067.9,16400,31674.39,1,0.71,34717.14
22662000,78.98,82.31,278.29,3874429.2,161.3,227709,10.08,281.15,281.15,1869030.8,16400,31674.22,1,0.66,35461.45
22665600,96.3,82.3,281.06,3874885.8,178.6,244501.39,60.46,281.15,281.15,1868729.8,16400,31672.84,1,0.6,36833.29
22669200,105.83,82.27,282.97,3875342.5,188.1,254586.97,130.57,281.15,281.15,1867687.2,16400,31668.05,1,0.57,37627.59
22672800,100.58,82.22,284.38,3875799,182.8,248818.77,239.2,281.15,281.15,1866305.8,16400,31661.7,1,0.59,37204.66
22675782,101.04,82.17,285.25,3876177.2,183.21,249163.55,367.85,281.15,281.15,1865030.4,16400,31655.84,1,0.59,37258.22
22675782,101.04,82.17,285.25,3876177.2,183.21,249163.55,175.8,281.15,281.15,1865030.4,16400,31655.84,1,0.59,37258.22
22676400,99.81,83.49,285.43,3876255.8,183.3,250601.34,184.47,281.15,281.15,1902665.1,16400,31827.88,1,0.6,37379.54
22680000,98.42,90.08,286.56,3876712.2,188.5,263695.06,145.08,281.15,281.15,2095402.2,16400,32676.47,1,0.63,37264.22
22683600,95.37,93.33,287.09,3877169,188.7,266591.8,125.38,281.15,281.15,2192582.2,16400,33082.69,1,0.66,37011.55
22687200,94.43,96.07,287.53,3877625.5,190.5,270244.38,118.23,281.15,281.15,2275297.5,16400,33416.38,1,0.68,36934.36
22690800,97.01,92.69,286.99,3878082.2,189.7,267179.28,132.89,281.15,281.15,2173346,16400,33003.48,1,0.65,37147.25
22694400,89.94,94.16,287.22,3878538.8,184.1,262393.28,116.1,281.15,281.15,2217602.2,16400,33184.82,1,0.69,36566.7
22698000,90.14,94.16,287.22,3878995.5,184.3,262598.56,116.28,281.15,281.15,2217587.2,16400,33184.75,1,0.68,36582.93
22701600,102.07,83.73,285.47,3879452,185.8,253600.73,201.57,281.15,281.15,1909648.9,16400,31859.58,1,0.59,37566.62
22702536,103.17,81.54,285.05,3879570.8,184.71,249429.22,279.82,281.15,281.15,1846950.1,16400,31572.48,1,0.58,37552.29
22702536,103.17,81.54,285.05,3879570.8,184.71,249429.22,20.24,281.15,281.15,1846950.1,16400,31572.48,1,0.58,37552.29
22705200,99.59,82.01,283.81,3879908.8,181.6,246879.89,105.87,281.15,281.15,1860412.1,16400,31634.59,1,0.59,37259.74
22708800,91.88,82.02,283.11,3880365.2,173.9,238997.47,76.32,281.15,281.15,1860725.9,16400,31636.04,1,0.61,36621.91
22712400,84.47,82.03,282.76,3880822,166.5,231797.39,59.78,281.15,281.15,1860754.5,16400,31636.17,1,0.64,36029.2
22716000,78.48,82.03,282.81,3881278.5,160.5,226222.77,53.61,281.15,281.15,1860747.8,16400,31636.14,1,0.66,35577.72
22719600,71.87,82.03,282.56,3881735.2,153.9,220365.1,41.19,281.15,281.15,1860759.1,16400,31636.19,1,0.69,35120.37
22723200,74.07,82.03,281.87,3882191.8,156.1,222288.05,32.73,281.15,281.15,1860783.6,16400,31636.3,1,0.68,35268.24
22726800,65.47,82.03,281.96,3882648.5,147.5,214959.9,24.77,281.15,281.15,1860792.8,16400,31636.34,1,0.72,34698.81
22730400,64.27,82.03,282.47,3883105,146.3,213974.7,30.65,281.15,281.15,1860770.4,16400,31636.24,1,0.73,34620.91
22734000,55.17,82.03,282.25,3883561.8,137.2,206822.23,16.72,281.15,281.15,1860773,16400,31636.25,1,0.8,34028.83
22737600,55.37,82.03,281.5,3884018.2,137.4,206975.89,8.15,281.15,281.15,1860795.4,16400,31636.35,1,0.8,34040.56
22741200,63.07,82.03,281.5,3884475,145.1,213002.88,16.33,281.15,281.15,1860797.6,16400,31636.37,1,0.74,34541.46
22744800,57.87,82.03,280.97,3884931.5,139.9,208891.44,5.67,281.15,281.15,1860815.5,16400,31636.45,1,0.77,34198.21
22748400,58.87,82.03,282.67,3885388.2,140.9,209664.69,27.13,281.15,281.15,1860779,16400,31636.28,1,0.77,34264.68
22752000,59.69,82.01,284.23,3885844.8,141.7,210295.4,62.76,281.15,281.15,1860297.1,16400,31634.06,1,0.76,34320.55
22755600,65.69,82.01,284.46,3886301.2,147.7,215127.7,80.17,281.15,281.15,1860301.9,16400,31634.08,1,0.72,34715.84
22759200,67.4,82,285.11,3886758,149.4,216545.05,112.41,281.15,281.15,1859945,16400,31632.44,1,0.71,34829.07
22760050,67.45,82,285.25,3886865.8,149.45,216584.34,121.12,281.15,281.15,1859921.6,16400,31632.33,1,0.71,34832.7
22760050,67.45,82,285.25,3886865.8,149.45,216584.34,0,281.15,281.15,1859921.6,16400,31632.33,1,0.71,34832.7
22762800,62.8,86.8,286.01,3887214.5,149.6,223405.03,88.69,281.15,281.15,1998820.6,16400,32258.16,1,0.78,34629.2
22766400,52.58,91.42,287.2,3887671.2,144,225953.48,62.96,281.15,281.15,2154099,16400,32845.01,1,1,33974.32
22770000,67.45,91.65,286.82,3888127.8,159.1,236751.83,89.88,281.15,281.15,2142144.5,16400,32873.73,1,0.79,34932.94
22773600,86.95,91.65,286.82,3888584.5,178.6,254894.97,118.1,281.15,281.15,2142158.2,16400,32873.79,1,0.68,36326.98
22777200,92.21,90.49,286.63,3889041,182.7,258009.25,130.19,281.15,281.15,2107643,16400,32728.46,1,0.65,36751.57
22780800,89.64,88.06,286.22,3889497.8,177.7,250488.23,136.98,281.15,281.15,2035654.2,16400,32419.37,1,0.66,36542.82
22784400,90.69,88.21,286.25,3889954.2,178.9,251856.08,136.4,281.15,281.15,2040036.4,16400,32438.41,1,0.65,36628.02
22788000,95.59,86.91,286.03,3890411,182.5,254095.38,160.18,281.15,281.15,2001955.1,16400,32271.96,1,0.63,37029.98
22791600,92.71,84.49,285.61,3890867.5,177.2,245663.5,167.38,281.15,281.15,1931516.4,16400,31958.4,1,0.62,36792.88
22795200,71.47,83.33,285.4,3891324.2,154.8,223000.72,115.26,281.15,281.15,1898163.1,16400,31807.4,1,0.7,35197.57
22798230,73.22,81.83,285.05,3891708.5,155.05,221206.88,278.43,281.15,281.15,1855139.5,16400,31610.3,1,0.68,35093.75
22798230,73.22,81.83,285.05,3891708.5,155.05,221206.88,16.49,281.15,281.15,1855139.5,16400,31610.3,1,0.68,35093.75
22798800,72.97,82.13,284.96,3891780.8,155.1,221923.94,143.69,281.15,281.15,1863673,16400,31649.6,1,0.69,35083
22802400,74.6,82.2,282.74,3892237.5,156.8,223406.45,54.13,281.15,281.15,1865842.2,16400,31659.57,1,0.68,35188.75
22806000,70.09,82.21,282.75,3892694,152.3,219489.88,48.39,281.15,281.15,1865974.8,16400,31660.18,1,0.7,34886.09
22809600,71.5,82.2,282.98,3893150.8,153.7,220697.61,55.23,281.15,281.15,1865753.8,16400,31659.16,1,0.69,34979.66
22813200,71.68,82.22,282.2,3893607.2,153.9,220862.39,40.07,281.15,281.15,1866201.2,16400,31661.22,1,0.69,34991.38
22816800,72.98,82.22,281.7,3894064,155.2,221989.3,33.83,281.15,281.15,1866424.9,16400,31662.25,1,0.69,35077.79
22820400,75.58,82.22,281.99,3894520.5,157.8,224283.7,41.41,281.15,281.15,1866358.1,16400,31661.94,1,0.68,35255.99
22824000,77.57,82.23,281.18,3894977.2,159.8,226079.94,31.72,281.15,281.15,1866464.9,16400,31662.43,1,0.67,35395.9
22827600,68.27,82.23,280.88,3895433.8,150.5,217957.55,18.21,281.15,281.15,1866482,16400,31662.51,1,0.71,34765.41
22831200,52.37,82.23,280.36,3895890.5,134.6,205429.7,0,281.15,281.15,1866510.9,16400,31662.65,1,0.83,33720.15
22834800,53.78,82.22,282.44,3896347,136,206425.3,20.66,281.15,281.15,1866326.1,16400,31661.8,1,0.81,33826.91
22838400,55.22,82.18,284.07,3896803.8,137.4,207496.5,57.73,281.15,281.15,1865128.6,16400,31656.29,1,0.8,33917.63
22842000,55.05,82.15,284.76,3897260.2,137.2,207361.06,83.32,281.15,281.15,1864190.6,16400,31651.98,1,0.8,33908.13
22845600,57.16,82.14,284.72,3897717,139.3,208965.5,86.01,281.15,281.15,1864061.8,16400,31651.39,1,0.78,34040.29
22849200,56.36,82.14,284.74,3898173.5,138.5,208350.48,85.38,281.15,281.15,1864121.4,16400,31651.66,1,0.79,33989.56
22852800,59.45,82.15,284.63,3898630.2,141.6,210750.19,86.85,281.15,281.15,1864215.8,16400,31652.09,1,0.76,34189.07
22856400,59.26,82.14,284.9,3899086.8,141.4,210596.38,99.44,281.15,281.15,1863976.6,16400,31650.99,1,0.76,34176.82
22860000,93.67,82.13,285.07,3899543.5,175.8,241334.88,236.51,281.15,281.15,1863748.2,16400,31649.94,1,0.61,36668.97
22861172,96.83,82.12,285.25,3899692,178.96,244511.84,274.37,281.15,281.15,1863577.1,16400,31649.16,1,0.6,36936.53
22861172,96.83,82.12,285.25,3899692,178.96,244511.84,7.05,281.15,281.15,1863577.1,16400,31649.16,1,0.6,36936.53
22863600,101.01,84.49,285.61,3900000,185.5,254281.25,186.31,281.15,281.15,1931548.4,16400,31958.54,1,0.6,37478.84
22867200,99.75,81.75,285.07,3900456.5,181.5,246451.25,297.25,281.15,281.15,1852968.2,16400,31600.28,1,0.59,37205.31
22867408,99.65,81.93,285.05,3900483,181.58,246964.75,610.9,281.15,281.15,1857998.8,16400,31623.48,1,0.59,37134.52
22867408,99.65,81.93,285.05,3900483,181.58,246964.75,332.76,281.15,281.15,1857998.8,16400,31623.48,1,0.59,37134.52
22870800,100.62,82.18,284.91,3900913.2,182.8,248802.62,318.79,281.15,281.15,1865044.1,16400,31655.9,1,0.59,37213.91
22874400,100.07,82.23,283.48,3901369.8,182.3,248398.23,163.54,281.15,281.15,1866560,16400,31662.87,1,0.59,37148.54
22878000,93.76,82.24,283.23,3901826.5,176,241934.81,122.58,281.15,281.15,1866780.5,16400,31663.88,1,0.61,36622.36
22881600,93.64,82.26,282.24,3902283,175.9,241821.95,86.12,281.15,281.15,1867487.9,16400,31667.13,1,0.61,36610.89
22885200,71.03,82.27,281.73,3902739.8,153.3,220666.72,40.38,281.15,281.15,1867778.5,16400,31668.47,1,0.7,34908.78
