Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
22888800,67.92,82.28,281.18,3903196.2,150.2,218023.52,27.77,281.15,281.15,1868040.8,16400,31669.67,1,0.71,34703.64
22892400,66.71,82.29,280.33,3903653,149,217014.33,16.28,281.15,281.15,1868326.6,16400,31670.99,1,0.72,34624.16
22896000,69.71,82.29,280.88,3904109.5,152,219545.25,26.11,281.15,281.15,1868186.4,16400,31670.34,1,0.7,34821.33
22899600,72.51,82.29,280.15,3904566.2,154.8,221957.05,20.91,281.15,281.15,1868342.8,16400,31671.06,1,0.69,35006.85
22903200,74.41,82.29,279.61,3905022.8,156.7,223625.39,17.51,281.15,281.15,1868376.1,16400,31671.21,1,0.68,35135.4
22906800,87.31,82.29,279.04,3905479.5,169.6,235574.31,25.24,281.15,281.15,1868400.6,16400,31671.33,1,0.62,36095.28
22910400,93.71,82.29,278.57,3905936,176,241909.16,26.92,281.15,281.15,1868420.4,16400,31671.42,1,0.62,36614.48
22914000,92.21,82.29,278.8,3906392.8,174.5,240399.94,27.63,281.15,281.15,1868413.9,16400,31671.39,1,0.61,36491.44
22917600,86.21,82.29,278.57,3906849.2,168.5,234513.58,19.78,281.15,281.15,1868415,16400,31671.39,1,0.64,36007.87
22921200,91.11,82.29,280.09,3907306,173.4,239300.16,41.09,281.15,281.15,1868374.6,16400,31671.21,1,0.62,36402.2
22924800,111.72,82.28,281.44,3907762.5,194,261167.27,92.54,281.15,281.15,1868082.9,16400,31669.87,1,0.56,38120.48
22928400,142.61,82.28,281.24,3908219.2,224.9,299194.62,136.7,281.15,281.15,1868150.6,16400,31670.18,1,0.48,41085.18
22932000,85.36,82.24,283.47,3908675.8,167.6,233672.52,114.28,281.15,281.15,1866859.8,16400,31664.25,1,0.64,35944.54
22935600,94.99,82.21,284.31,3909132.5,177.2,243083.7,222.63,281.15,281.15,1865919.9,16400,31659.93,1,0.61,36735.64
22939200,94.52,82.18,284.79,3909589,176.7,242518.23,280.2,281.15,281.15,1865205.2,16400,31656.64,1,0.61,36703.85
22942800,93.11,82.19,284.55,3910045.8,175.3,241129.36,245.15,281.15,281.15,1865378.6,16400,31657.44,1,0.61,36583.66
22946400,97,82.2,284.42,3910502.2,179.2,245109.42,243.12,281.15,281.15,1865697.5,16400,31658.91,1,0.6,36904.34
22950000,94.01,82.19,284.75,3910959,176.2,242020.5,272.2,281.15,281.15,1865340.8,16400,31657.27,1,0.61,36661.25
22953102,95.25,82.16,285.25,3911352.5,177.41,243177.1,359.88,281.15,281.15,1864587.4,16400,31653.8,1,0.6,36773.3
22953102,95.25,82.16,285.25,3911352.5,177.41,243177.1,169.34,281.15,281.15,1864587.4,16400,31653.8,1,0.6,36773.3
22953600,94.7,82.9,285.33,3911415.5,177.6,243873.8,176.16,281.15,281.15,1885939.2,16400,31751.67,1,0.61,36955.91
22956382,92.66,81.62,285.05,3911768.2,174.28,238798.1,267.08,281.15,281.15,1849190.9,16400,31582.84,1,0.61,36637.91
22956382,92.66,81.62,285.05,3911768.2,174.28,238798.1,0.05,281.15,281.15,1849190.9,16400,31582.84,1,0.61,36637.91
22957200,91.27,82.03,284.78,3911872.2,173.3,238514.94,155.3,281.15,281.15,1861000.6,16400,31637.3,1,0.62,36539.07
22960800,88.25,82.05,284.46,3912328.8,170.3,235594.17,119.23,281.15,281.15,1861513.5,16400,31639.66,1,0.63,36288.68
22964400,82.86,82.04,284.73,3912785.5,164.9,230436.16,124.22,281.15,281.15,1861220.8,16400,31638.31,1,0.65,35866.33
22968000,64.94,82.06,283.79,3913242,147,214687.72,59.8,281.15,281.15,1861859,16400,31641.25,1,0.73,34623.71
22971600,55.72,82.08,283.23,3913698.8,137.8,207413.2,33.54,281.15,281.15,1862216.9,16400,31642.9,1,0.79,34021.86
22975200,54.92,82.08,282.91,3914155.2,137,206806.62,26.74,281.15,281.15,1862324.8,16400,31643.39,1,0.8,33971.36
22978800,47.12,82.08,282.44,3914611.8,129.2,189286.2,8.85,281.15,281.15,1862359.9,16400,31643.56,1,0.91,33482.18
22982400,43.67,81.63,281.92,3915068.5,125.3,175507.62,0,281.15,281.15,1853710.1,16400,31583.61,1,1,33193.92
22986000,71.52,82.08,281.73,3915525,153.6,220242.3,28.64,281.15,281.15,1862395.4,16400,31643.72,1,0.69,35053.48
22989600,100.82,82.08,281.18,3915981.8,182.9,248373.9,50.43,281.15,281.15,1862414,16400,31643.81,1,0.59,37316.82
22993200,99.62,82.08,280.91,3916438.2,181.7,247111.5,45.86,281.15,281.15,1862423.8,16400,31643.85,1,0.59,37217.18
22996800,99.62,82.08,280.09,3916895,181.7,247113.58,36.03,281.15,281.15,1862448.8,16400,31643.97,1,0.59,37216.47
23000400,86.02,82.09,279.64,3917351.5,168.1,233462.31,20.13,281.15,281.15,1862462.5,16400,31644.03,1,0.64,36105.22
23004000,91.31,82.09,279.72,3917808.2,173.4,238638.27,25.22,281.15,281.15,1862465.8,16400,31644.04,1,0.62,36531.09
23007600,96.12,82.08,280.61,3918264.8,178.2,243483.19,38.79,281.15,281.15,1862445,16400,31643.95,1,0.6,36926.75
23011200,109.12,82.08,282.11,3918721.5,191.2,257366.62,74.59,281.15,281.15,1862397.6,16400,31643.73,1,0.56,38012
23014800,111.54,82.06,284.23,3919178,193.6,260042.66,158.73,281.15,281.15,1861797.5,16400,31640.97,1,0.56,38228.12
23018400,118.45,82.05,284.72,3919634.8,200.5,267925.12,226.02,281.15,281.15,1861341.1,16400,31638.87,1,0.54,38850.28
23022000,94.45,82.05,284.88,3920091.2,176.5,241725.3,176.57,281.15,281.15,1861433,16400,31639.29,1,0.61,36804.8
23023054,95.23,82.04,285.25,3920225,177.26,242475.97,223.77,281.15,281.15,1861066.4,16400,31637.6,1,0.6,36878.47
23023054,95.23,82.04,285.25,3920225,177.26,242475.97,0,281.15,281.15,1861066.4,16400,31637.6,1,0.6,36878.47
23025600,94.45,84.65,285.64,3920548,179.1,247813.88,166.19,281.15,281.15,1936351.9,16400,31980.15,1,0.62,36935.38
23029200,96.04,86.46,285.95,3921004.5,182.5,253566.45,160.57,281.15,281.15,1988779.1,16400,32213.86,1,0.62,37067.26
23032800,88.11,87.39,286.11,3921461.2,175.5,247554.8,134.1,281.15,281.15,2016192.2,16400,32334.45,1,0.65,36419.14
23036400,88.41,87.39,286.11,3921917.8,175.8,247854.16,134.7,281.15,281.15,2016190.5,16400,32334.44,1,0.65,36443.17
23040000,87.51,87.39,286.11,3922374.5,174.9,246964.2,131.98,281.15,281.15,2016190.5,16400,32334.44,1,0.66,36371.2
23043600,87.35,84.65,285.64,3922831,172,240723.36,152.88,281.15,281.15,1936321.2,16400,31980.02,1,0.64,36358.53
23046172,85.62,81.6,285.05,3923157.2,167.21,231815.75,230.87,281.15,281.15,1848610.4,16400,31580.15,1,0.63,36083.39
23046172,85.62,81.6,285.05,3923157.2,167.21,231815.75,0,281.15,281.15,1848610.4,16400,31580.15,1,0.63,36083.39
23047200,83.28,82.02,284.63,3923287.8,165.3,230743.95,117.36,281.15,281.15,1860665,16400,31635.75,1,0.64,35917.47
23050800,73.64,82.06,283.07,3923744.2,155.7,221994.67,53.67,281.15,281.15,1861765.8,16400,31640.82,1,0.68,35217.5
23054400,52.74,82.06,282.16,3924201,134.8,205091.89,13.06,281.15,281.15,1861839.6,16400,31641.16,1,0.82,33855.41
23058000,49.64,82.06,281.97,3924657.5,131.7,199352.77,6.71,281.15,281.15,1861848.2,16400,31641.2,1,0.86,33662.6
23061600,99.13,82.06,281.4,3925114.2,181.2,246516.86,51.28,281.15,281.15,1861868.5,16400,31641.29,1,0.59,37197.29
23065200,105.14,82.06,282.59,3925570.8,187.2,252903.36,79.64,281.15,281.15,1861821.5,16400,31641.08,1,0.57,37697.31
23068800,95.74,82.06,282.03,3926027.5,177.8,242998.7,58.67,281.15,281.15,1861846.8,16400,31641.19,1,0.62,36916.36
23072400,91.74,82.06,280.87,3926484,173.8,238962.62,37.57,281.15,281.15,1861886.9,16400,31641.38,1,0.62,36585.99
23076000,82.34,82.07,280.61,3926940.8,164.4,229885.11,26.03,281.15,281.15,1861892,16400,31641.4,1,0.65,35840.26
23079600,81.03,82.07,279.72,3927397.2,163.1,228677.4,16.25,281.15,281.15,1861915.5,16400,31641.51,1,0.65,35741.37
23083200,84.83,82.07,278.88,3927854,166.9,232246.3,12.67,281.15,281.15,1861933.1,16400,31641.59,1,0.64,36031.77
23086800,81.73,82.07,279.2,3928310.5,163.8,229328.73,12.61,281.15,281.15,1861934.2,16400,31641.6,1,0.65,35793.68
23090400,82.23,82.07,279.35,3928767,164.3,229794.89,14.16,281.15,281.15,1861933.5,16400,31641.59,1,0.65,35831.68
23094000,88.33,82.07,280.9,3929223.8,170.4,235612.62,34.7,281.15,281.15,1861898.4,16400,31641.43,1,0.63,36310.41
23097600,96.14,82.06,282.48,3929680.2,178.2,243407.8,67.64,281.15,281.15,1861844.4,16400,31641.18,1,0.6,36949.9
23101200,98.65,82.05,284.15,3930137,180.7,245996.4,119.39,281.15,281.15,1861449.8,16400,31639.37,1,0.59,37160.9
23104536,106.65,82.02,285.25,3930560,188.67,254450.27,253.2,281.15,281.15,1860678.4,16400,31635.82,1,0.57,37850.05
23104536,106.65,82.02,285.25,3930560,188.67,254450.27,0,281.15,281.15,1860678.4,16400,31635.82,1,0.57,37850.05
23104800,106.48,82.81,285.31,3930593.5,189.3,256113.42,207.83,281.15,281.15,1883357.5,16400,31739.87,1,0.57,37934.52
23108400,101.19,85.91,285.85,3931050.2,187.1,257767.08,178.38,281.15,281.15,1972851.2,16400,32143.29,1,0.6,37493.54
23112000,108.44,88.66,286.32,3931506.8,197.1,271776,180.85,281.15,281.15,2053435.5,16400,32496.46,1,0.59,38099.04
23115600,111.62,90.08,286.56,3931963.5,201.7,278350.84,180.22,281.15,281.15,2095373.2,16400,32676.34,1,0.59,38370.11
23119200,117.08,91.92,286.86,3932420,209,288433.12,185.23,281.15,281.15,2150136,16400,32907.11,1,0.58,38848
23122800,129.32,90.08,286.56,3932876.8,219.4,299821.8,221.92,281.15,281.15,2095352,16400,32676.25,1,0.54,39994.54
23126400,129.42,90.08,286.56,3933333.2,219.5,299947.06,222.16,281.15,281.15,2095365.9,16400,32676.31,1,0.54,40004.27
23130000,129.49,87.91,286.2,3933790,217.4,295332.2,240.06,281.15,281.15,2031319.1,16400,32400.5,1,0.53,40010.92
23133344,123.28,81.57,285.05,3934214.2,204.86,272412.75,361.44,281.15,281.15,1847874.4,16400,31576.75,1,0.53,39296.5
23133344,123.28,81.57,285.05,3934214.2,204.86,272412.75,170.62,281.15,281.15,1847874.4,16400,31576.75,1,0.53,39296.5
23133600,121.9,82,284.95,3934246.5,203.9,271889.34,259.67,281.15,281.15,1860140.8,16400,31633.34,1,0.53,39184.06
23137200,119.46,82.04,283.38,3934703.2,201.5,269141,117.82,281.15,281.15,1861083.4,16400,31637.68,1,0.54,38933.47
23140800,116.85,82.05,282.97,3935159.8,198.9,266094,102.17,281.15,281.15,1861327.6,16400,31638.81,1,0.54,38697.48
23144400,104.25,82.05,282.12,3935616.5,186.3,251979.84,69.5,281.15,281.15,1861365.1,16400,31638.98,1,0.58,37616.28
23148000,95.15,82.05,282.22,3936073,177.2,242432.86,61.84,281.15,281.15,1861357.1,16400,31638.94,1,0.6,36861.55
23151600,92.65,82.05,281.09,3936529.8,174.7,239908.92,41.42,281.15,281.15,1861391.2,16400,31639.1,1,0.61,36654.44
23155200,90.35,82.05,279.99,3936986.2,172.4,237623,26.81,281.15,281.15,1861424.6,16400,31639.25,1,0.62,36465.74
23158800,85.55,82.05,279.5,3937443,167.6,232959.44,18.26,281.15,281.15,1861435.5,16400,31639.3,1,0.64,36081.47
23162400,81.95,82.05,278.89,3937899.5,164,229561.9,10.56,281.15,281.15,1861449.9,16400,31639.37,1,0.65,35803.02
23166000,84.85,82.05,278.69,3938356.2,166.9,232293.78,11.37,281.15,281.15,1861453.8,16400,31639.39,1,0.64,36026.07
23169600,85.35,82.05,278.69,3938812.8,167.4,232770.28,11.77,281.15,281.15,1861454.2,16400,31639.39,1,0.64,36065.21
23173200,86.05,82.05,278.89,3939269.5,168.1,233439.78,13.77,281.15,281.15,1861451.4,16400,31639.38,1,0.63,36120.4
23176800,87.05,82.05,278.49,3939726,169.1,234403.23,11.67,281.15,281.15,1861459.9,16400,31639.41,1,0.63,36199.35
23180400,95.75,82.05,279.96,3940182.8,177.8,243052.52,31,281.15,281.15,1861437.1,16400,31639.31,1,0.6,36908.97
23184000,119.05,82.05,281.76,3940639.2,201.1,268670.9,76.71,281.15,281.15,1861392.6,16400,31639.1,1,0.54,38893.75
23187600,124.65,82.04,283.64,3941096,206.7,275357.97,139.62,281.15,281.15,1861313.9,16400,31638.74,1,0.53,39419.73
23191200,90.89,82.01,285.08,3941552.5,172.9,238070.94,186.38,281.15,281.15,1860376.6,16400,31634.43,1,0.62,36527.09
23192818,91.97,82.01,285.25,3941757.8,173.98,239141.38,210.35,281.15,281.15,1860243.4,16400,31633.81,1,0.61,36620.1
23192818,91.97,82.01,285.25,3941757.8,173.98,239141.38,0,281.15,281.15,1860243.4,16400,31633.81,1,0.61,36620.1
23194800,91.65,83.65,285.46,3942009.2,175.3,242611.56,163.42,281.15,281.15,1907377.1,16400,31849.27,1,0.62,36705.82
23198400,94.37,85.83,285.84,3942465.8,180.2,250432.97,159.04,281.15,281.15,1970416.8,16400,32132.47,1,0.62,36929.32
23202000,100.84,88.66,286.32,3942922.2,189.5,263393.66,161.4,281.15,281.15,2053434.1,16400,32496.45,1,0.62,37464.57
23205600,96.24,88.66,286.32,3943379,184.9,258502.34,150.31,281.15,281.15,2053413.9,16400,32496.36,1,0.63,37083.62
23209200,98.07,90.53,286.63,3943835.5,188.6,264215.88,145.74,281.15,281.15,2108785,16400,32733.3,1,0.63,37235.17
23212800,99.04,88.66,286.32,3944292.2,187.7,261463.33,159.96,281.15,281.15,2053403.5,16400,32496.32,1,0.62,37315.56
23216400,93.64,88.66,286.32,3944748.8,182.3,255807.67,149.97,281.15,281.15,2053415.8,16400,32496.37,1,0.64,36869.04
23218576,99.27,81.52,285.05,3945024.8,180.79,245235.27,263.96,281.15,281.15,1846252.2,16400,31569.26,1,0.59,37240.62
23218576,99.27,81.52,285.05,3945024.8,180.79,245235.27,0,281.15,281.15,1846252.2,16400,31569.26,1,0.59,37240.62
23220000,97.81,81.99,284.24,3945205.5,179.8,244964.12,119.21,281.15,281.15,1859806.8,16400,31631.8,1,0.6,37126.5
23223600,78.39,82.01,282.81,3945662,160.4,226086.66,53.37,281.15,281.15,1860373.9,16400,31634.41,1,0.66,35585.23
23227200,64.49,82.01,282.78,3946118.8,146.5,214091.45,35.99,281.15,281.15,1860390.8,16400,31634.49,1,0.73,34649.02
23230800,132.38,82.01,281.9,3946575.2,214.4,284747.03,89.13,281.15,281.15,1860412.5,16400,31634.59,1,0.5,40206.18
23234400,130.09,82.01,280.92,3947032,212.1,281861.56,70.67,281.15,281.15,1860435.5,16400,31634.7,1,0.51,39979.97
23238000,121.49,82.01,281.06,3947488.5,203.5,271365.6,65.64,281.15,281.15,1860433.8,16400,31634.69,1,0.53,39159.41
23241600,111.29,82.01,280.56,3947945.2,193.3,259548.45,50.19,281.15,281.15,1860444.1,16400,31634.74,1,0.56,38251.33
23245200,110.49,82.01,280.3,3948401.8,192.5,258650.88,46.24,281.15,281.15,1860449,16400,31634.76,1,0.56,38182.66
23248800,101.69,82.01,279.79,3948858.5,183.7,249051.77,33.5,281.15,281.15,1860457.6,16400,31634.8,1,0.58,37443.93
23252400,99.38,82.02,278.94,3949315,181.4,246628.05,23.95,281.15,281.15,1860475.4,16400,31634.88,1,0.59,37252.77
23256000,102.18,82.02,279.2,3949771.8,184.2,249584.69,28.26,281.15,281.15,1860472.4,16400,31634.87,1,0.58,37485.06
23259600,98.88,82.02,279.72,3950228.2,180.9,246104.39,30.58,281.15,281.15,1860463.9,16400,31634.83,1,0.59,37211.74
23263200,97.18,82.02,279.2,3950685,179.2,244340.72,24.44,281.15,281.15,1860474.4,16400,31634.88,1,0.6,37070.53
23266800,102.28,82.01,280.2,3951141.5,184.3,249689.9,38.21,281.15,281.15,1860458.8,16400,31634.81,1,0.58,37493.9
23270400,107.59,82.01,281.31,3951598.2,189.6,255429.78,57.19,281.15,281.15,1860441.1,16400,31634.72,1,0.57,37937.41
23274000,130.78,82.01,283.73,3952054.8,212.8,282735.3,152.11,281.15,281.15,1860455.9,16400,31634.79,1,0.51,40054.58
23277600,75.31,81.99,285.21,3952511.5,157.3,223291.56,141.16,281.15,281.15,1859761.1,16400,31631.59,1,0.68,35373.51
23277748,75.8,81.99,285.25,3952530.2,157.79,223745.98,145.12,281.15,281.15,1859729,16400,31631.45,1,0.67,35407.94
23277748,75.8,81.99,285.25,3952530.2,157.79,223745.98,0,281.15,281.15,1859729,16400,31631.45,1,0.67,35407.94
23281200,84.15,85.05,285.71,3952968,169.2,238541.97,130.66,281.15,281.15,1947787.6,16400,32031.48,1,0.66,36107.29
23284800,91.09,88.21,286.25,3953424.8,179.3,252265.08,139.47,281.15,281.15,2040041.9,16400,32438.44,1,0.65,36660.53
23288400,85.95,86.95,286.03,3953881.2,172.9,244493.36,129.71,281.15,281.15,2003337.5,16400,32278.04,1,0.66,36247.47
23292000,84.91,88.19,286.24,3954338,173.1,246099.1,122.64,281.15,281.15,2039610,16400,32436.56,1,0.67,36166.23
23295600,84.46,89.34,286.44,3954794.5,173.8,247997.16,120,281.15,281.15,2073466.8,16400,32582.72,1,0.68,36131.38
23299200,87.55,86.95,286.03,3955251.2,174.5,246063.61,137.57,281.15,281.15,2003323.4,16400,32277.98,1,0.65,36374.32
23302076,91.07,81.6,285.05,3955616,172.66,237116.86,250.32,281.15,281.15,1848496.6,16400,31579.63,1,0.62,36521.85
23302076,91.07,81.6,285.05,3955616,172.66,237116.86,0,281.15,281.15,1848496.6,16400,31579.63,1,0.62,36521.85
23302800,90.18,82.02,284.89,3955707.8,172.2,237371.6,159.34,281.15,281.15,1860646.9,16400,31635.67,1,0.62,36468.24
23306400,80.77,82.03,284.46,3956164.5,162.8,228417.73,106.03,281.15,281.15,1860965.6,16400,31637.14,1,0.65,35724.23
23310000,72.68,82.02,284.9,3956621,154.7,221150.84,112.68,281.15,281.15,1860633.9,16400,31635.61,1,0.69,35153.38
23313600,77.45,82.05,283.47,3957077.8,159.5,225391.61,68,281.15,281.15,1861586.9,16400,31640,1,0.67,35480
23317200,67.55,82.05,283.55,3957534.2,149.6,216778.39,56.8,281.15,281.15,1861542,16400,31639.79,1,0.71,34811.13
23320800,64.54,82.06,282.71,3957990.8,146.6,214293.06,35.28,281.15,281.15,1861786,16400,31640.91,1,0.73,34613.56
23324400,54.44,82.06,281.7,3958447.5,136.5,206372.03,9.54,281.15,281.15,1861828.1,16400,31641.11,1,0.81,33957.53
23328000,49.44,82.06,280.18,3958904,131.5,199065.36,0,281.15,281.15,1861876.9,16400,31641.33,1,0.87,33505.51
23331600,48.93,82.07,279.9,3959360.8,131,197191.05,0,281.15,281.15,1861893,16400,31641.41,1,0.87,33457.68
23335200,46.94,82.06,280.64,3959817.2,129,189098.16,0,281.15,281.15,1861872.9,16400,31641.31,1,0.91,33337.18
23338800,45.94,82.06,280.4,3960274,128,185080.69,0,281.15,281.15,1861873,16400,31641.31,1,0.94,33264.71
23342400,44.33,82.07,278.23,3960730.5,126.4,171647.8,0,281.15,281.15,1861920.8,16400,31641.54,1,0.99,33144.67
23346000,40.42,77.78,277.1,3961187.2,118.2,145576.4,0,281.15,281.15,1767906.6,16400,31074.64,1,1,32855.84
23349600,41.23,78.77,276.84,3961643.8,120,146499.94,0,281.15,281.15,1789634.9,16400,31205.16,1,1,32919.16
23353200,49.33,82.07,278.06,3962100.5,131.4,188312.03,0,281.15,281.15,1861935.1,16400,31641.6,1,0.87,33473.63
23356800,48.43,82.07,279.38,3962557,130.5,195225.4,0,281.15,281.15,1861907.2,16400,31641.47,1,0.88,33417.39
23360400,61.63,82.07,279.66,3963013.8,143.7,212840.36,3.93,281.15,281.15,1861897.8,16400,31641.43,1,0.75,34295.45
23364000,75.83,82.07,279.91,3963470.2,157.9,224856.08,21.06,281.15,281.15,1861893,16400,31641.41,1,0.67,35237.9
23367600,82.94,82.06,280.42,3963927,165,231360.69,34.72,281.15,281.15,1861879.2,16400,31641.34,1,0.65,35757.88
23371200,98.53,82.06,280.2,3964383.5,180.6,246822.03,49.35,281.15,281.15,1861881.4,16400,31641.35,1,0.59,37018.41
23374800,101.93,82.07,279.83,3964840.2,184,250405.45,47.91,281.15,281.15,1861891.5,16400,31641.4,1,0.58,37300.09
23378400,101.93,82.07,279.33,3965296.8,184,250407.28,41.64,281.15,281.15,1861905.6,16400,31641.47,1,0.58,37299.84
23382000,98.04,82.06,280.17,3965753.5,180.1,246301.45,48.36,281.15,281.15,1861879.9,16400,31641.35,1,0.6,36977
23385600,99.53,82.07,279.22,3966210,181.6,247870.83,38.02,281.15,281.15,1861903.1,16400,31641.45,1,0.59,37100.83
23389200,93.13,82.07,278.34,3966666.8,175.2,241294.47,23.25,281.15,281.15,1861922,16400,31641.54,1,0.61,36571.22
23392800,91.13,82.07,277.57,3967123.2,173.2,239295.84,15.5,281.15,281.15,1861937,16400,31641.61,1,0.62,36407.22
23396400,95.83,82.07,277.22,3967580,177.9,244040.03,16.89,281.15,281.15,1861944.4,16400,31641.64,1,0.6,36793.45
23400000,94.33,82.07,276.94,3968036.5,176.4,242511.1,13.78,281.15,281.15,1861949.8,16400,31641.67,1,0.61,36669.47
23403600,75.33,82.07,277.32,3968493.2,157.4,224418.66,0.74,281.15,281.15,1861949.2,16400,31641.67,1,0.68,35201.91
23407200,67.73,82.07,278.37,3968949.8,149.8,217843.84,0.64,281.15,281.15,1861924.9,16400,31641.55,1,0.71,34693.9
23410800,62.53,82.07,277.85,3969406.5,144.6,213788.11,0,281.15,281.15,1861933.6,16400,31641.59,1,0.74,34326.21
23414400,63.83,82.07,277.01,3969863,145.9,214931.86,0,281.15,281.15,1861946.2,16400,31641.65,1,0.73,34403.15
23418000,62.53,82.07,276.31,3970319.8,144.6,212085.81,0,281.15,281.15,1861958.2,16400,31641.71,1,0.74,34312.69
23421600,65.13,82.07,276.1,3970776.2,147.2,215703.2,0,281.15,281.15,1861960.5,16400,31641.72,1,0.73,34482.69
23425200,61.13,82.07,275.54,3971233,143.2,201635.73,0,281.15,281.15,1861968.1,16400,31641.75,1,0.75,34220.43
23428800,59.83,82.07,274.42,3971689.5,141.9,184322.8,0,281.15,281.15,1861985.5,16400,31641.83,1,0.76,34134.02
23432400,57.13,82.07,274.42,3972146,139.2,175488.14,0,281.15,281.15,1861985.5,16400,31641.83,1,0.78,33958.37
23436000,57.93,82.07,274.03,3972602.8,140,172837.62,0,281.15,281.15,1861989.6,16400,31641.85,1,0.77,34009.51
23439600,131.53,82.07,274.87,3973059.2,213.6,284816.03,28.29,281.15,281.15,1861986.5,16400,31641.84,1,0.51,39954.26
23443200,163.33,82.07,276.68,3973516,267.5,328185.16,66.93,281.15,281.15,1861961,16400,31641.72,1,0.43,42912.8
23446800,141.74,82.07,278.73,3973972.5,223.8,297999.75,73.15,281.15,281.15,1861924.6,16400,31641.55,1,0.48,40986.32
23450400,105.04,82.07,279.58,3974429.2,187.1,253738.81,47.8,281.15,281.15,1861901.9,16400,31641.45,1,0.57,37558.02
23454000,101.03,82.07,279.49,3974885.8,183.1,249451.11,42.65,281.15,281.15,1861902.1,16400,31641.45,1,0.59,37225.27
23457600,103.63,82.06,280.1,3975342.5,185.7,252224.14,53.52,281.15,281.15,1861886.4,16400,31641.38,1,0.58,37441.5
23461200,100.14,82.06,280.1,3975799,182.2,248498.7,49.61,281.15,281.15,1861887.5,16400,31641.38,1,0.59,37150.99
23464800,106.54,82.06,280.52,3976255.8,188.6,255370.27,63.57,281.15,281.15,1861874.9,16400,31641.32,1,0.57,37684.01
23468400,106.54,82.06,280.67,3976712.2,188.6,255369.67,66.17,281.15,281.15,1861872.2,16400,31641.31,1,0.57,37684.12
23472000,101.74,82.06,280.97,3977169,183.8,250188.1,65.67,281.15,281.15,1861863.5,16400,31641.27,1,0.58,37284.2
23475600,99.04,82.06,280.52,3977625.5,181.1,247342.3,54.73,281.15,281.15,1861867.8,16400,31641.29,1,0.59,37060.11
23479200,96.74,82.06,279.95,3978082.2,178.8,244957.02,43.88,281.15,281.15,1861885.6,16400,31641.37,1,0.6,36869.14
23482800,81.13,82.07,278.69,3978538.8,163.2,229684.33,15.11,281.15,281.15,1861914,16400,31641.5,1,0.65,35620.65
23486400,73.63,82.07,277.95,3978995.5,155.7,222912.88,3.12,281.15,281.15,1861931.5,16400,31641.58,1,0.68,35085.77
23490000,66.83,82.07,277.8,3979452,148.9,217206.8,0,281.15,281.15,1861935.4,16400,31641.6,1,0.72,34618.89
23493600,60.83,82.07,277.68,3979908.8,142.9,212477.64,0,281.15,281.15,1861935.1,16400,31641.6,1,0.75,34208.5
23497200,62.93,82.07,276.47,3980365.2,145,214167.83,0,281.15,281.15,1861955.5,16400,31641.7,1,0.74,34338.93
23500800,75.03,82.07,276.02,3980822,157.1,224452.33,0,281.15,281.15,1861962.8,16400,31641.73,1,0.68,35151.75
23504400,74.13,82.07,275.64,3981278.5,156.2,223647.11,0,281.15,281.15,1861968.5,16400,31641.75,1,0.68,35086.64
23508000,79.33,82.07,274.23,3981735.2,161.4,228371.52,0,281.15,281.15,1861987.1,16400,31641.84,1,0.66,35448.93
23511600,79.03,82.07,274.66,3982191.8,161.1,228076.89,0,281.15,281.15,1861982.1,16400,31641.82,1,0.66,35429.68
23515200,80.93,82.07,274.46,3982648.5,163,229816.42,0,281.15,281.15,1861984.6,16400,31641.83,1,0.65,35571.17
23518800,82.63,82.07,274.25,3983105,164.7,231393.86,0,281.15,281.15,1861987.2,16400,31641.84,1,0.65,35700.49
23522400,74.03,82.07,274.25,3983561.8,156.1,223412.94,0,281.15,281.15,1861986.8,16400,31641.84,1,0.68,35071.05
23526000,76.03,82.07,275.91,3984018.2,158.1,225375.16,0,281.15,281.15,1861972.6,16400,31641.77,1,0.67,35219.81
23529600,77.43,82.07,278.49,3984475,159.5,226297.8,10.14,281.15,281.15,1861930.5,16400,31641.58,1,0.67,35349.86
23533200,80.34,82.06,280.42,3984931.5,162.4,228939.83,31.73,281.15,281.15,1861885.6,16400,31641.37,1,0.66,35561.65
23536800,79.84,82.06,281.59,3985388.2,161.9,228474.48,48.59,281.15,281.15,1861848.4,16400,31641.2,1,0.66,35525.36
23540400,78.84,82.06,282.56,3985844.8,160.9,227553.34,67.65,281.15,281.15,1861810.5,16400,31641.03,1,0.66,35452.9
23544000,81.14,82.06,283.65,3986301.2,163.2,229665.75,109.2,281.15,281.15,1861612.9,16400,31640.12,1,0.65,35624.6
23547600,78.65,82.05,283.65,3986758,160.7,227367.73,103.72,281.15,281.15,1861565.4,16400,31639.9,1,0.66,35440.14
23551200,82.26,82.04,284.31,3987214.5,164.3,230660.9,163.07,281.15,281.15,1861172.1,16400,31638.09,1,0.65,35713.82
23554800,78.96,82.04,284.15,3987671.2,161,227634.78,133.72,281.15,281.15,1861243.4,16400,31638.42,1,0.66,35464.35
23558400,83.17,82.03,284.59,3988127.8,165.2,231469.98,197.67,281.15,281.15,1860993.6,16400,31637.27,1,0.64,35787.44
23562000,76.16,82.04,284.31,3988584.5,158.2,225092.19,138.52,281.15,281.15,1861050.5,16400,31637.53,1,0.67,35265.88
23565600,83.05,82.05,283.77,3989041,165.1,231443.19,119.85,281.15,281.15,1861386.1,16400,31639.07,1,0.65,35769.67
23569200,87.44,82.06,282.99,3989497.8,169.5,235642.08,95.39,281.15,281.15,1861759.9,16400,31640.8,1,0.63,36112.12
23572800,86.04,82.06,282.83,3989954.2,168.1,234292.66,87.67,281.15,281.15,1861777.6,16400,31640.88,1,0.63,36000.88
23576400,82.54,82.06,281.46,3990411,164.6,230980.7,49.82,281.15,281.15,1861843.9,16400,31641.18,1,0.65,35727.98
23580000,83.54,82.06,281.45,3990867.5,165.6,231921.3,50.99,281.15,281.15,1861845.4,16400,31641.19,1,0.64,35804.63
23583600,81.14,82.06,281.33,3991324.2,163.2,229675.92,45.71,281.15,281.15,1861849.9,16400,31641.21,1,0.65,35621.96
23587200,72.05,82.05,283.6,3991780.8,154.1,221495.75,87.69,281.15,281.15,1861591.8,16400,31640.02,1,0.69,34981.99
23590800,77.93,82.07,279.35,3992237.5,160,226747.3,17.72,281.15,281.15,1861902.1,16400,31641.45,1,0.66,35385.96
23594400,71.53,82.07,279.39,3992694,153.6,221077.88,11.68,281.15,281.15,1861903.1,16400,31641.45,1,0.69,34945.18
23598000,75.23,82.07,279.22,3993150.8,157.3,224323.22,13.93,281.15,281.15,1861907,16400,31641.47,1,0.68,35195.97
23601600,76.44,82.06,280.3,3993607.2,158.5,225391.6,25.93,281.15,281.15,1861883.6,16400,31641.36,1,0.67,35280.06
23605200,69.34,82.07,279.85,3994064,151.4,219189.94,13.49,281.15,281.15,1861892.9,16400,31641.41,1,0.71,34799.75
23608800,69.94,82.06,281.71,3994520.5,152,219694.86,37.23,281.15,281.15,1861842.1,16400,31641.17,1,0.7,34840.31
23612400,71.74,82.06,282.23,3994977.2,153.8,221240.7,49.18,281.15,281.15,1861823.9,16400,31641.09,1,0.69,34960.15
23616000,78.74,82.06,282.98,3995433.8,160.8,227459.6,79.32,281.15,281.15,1861788.6,16400,31640.93,1,0.66,35446.05
23619600,80.75,82.05,283.63,3995890.5,162.8,229296.67,107.49,281.15,281.15,1861542.1,16400,31639.79,1,0.65,35594.81
23623200,89.14,82.06,282.56,3996347,171.2,237302.2,84.67,281.15,281.15,1861788.8,16400,31640.93,1,0.62,36247.96
23626800,94.04,82.06,282.58,3996803.8,176.1,242186.33,93.55,281.15,281.15,1861810.1,16400,31641.03,1,0.61,36647.91
23630400,106.35,82.05,283.82,3997260.2,188.4,255067.4,202.69,281.15,281.15,1861555.6,16400,31639.85,1,0.57,37679.67
23634000,106.05,82.05,283.69,3997717,188.1,254742.5,190.32,281.15,281.15,1861556.5,16400,31639.86,1,0.57,37652.96
23637600,106.26,82.04,284.18,3998173.5,188.3,254910.42,238.9,281.15,281.15,1861281.9,16400,31638.59,1,0.57,37676.87
23641200,113.96,82.04,284.24,3998630.2,196,263480.9,271.92,281.15,281.15,1861169.2,16400,31638.08,1,0.55,38338.21
23644800,109.05,82.05,283.64,3999086.8,191.1,258029.45,197.66,281.15,281.15,1861458.5,16400,31639.41,1,0.56,37906.82
23648400,102.64,82.06,283.21,3999543.5,184.7,251109.5,140.92,281.15,281.15,1861698.6,16400,31640.51,1,0.58,37363.02
23652000,106.94,82.06,281.87,4000000,189,255800.97,93.15,281.15,281.15,1861822.6,16400,31641.08,1,0.57,37718.66
23655600,100.44,82.06,280.82,4000456.5,182.5,248811.3,61.43,281.15,281.15,1861859,16400,31641.25,1,0.59,37176.33
23659200,103.83,82.07,279.47,4000913.2,185.9,252441.34,45.3,281.15,281.15,1861895.6,16400,31641.42,1,0.58,37457.83
23662800,94.33,82.07,279.54,4001369.8,176.4,242504.06,36.28,281.15,281.15,1861897.5,16400,31641.43,1,0.61,36670.54
23666400,89.93,82.07,278.67,4001826.5,172,238105.31,23.17,281.15,281.15,1861916.6,16400,31641.52,1,0.62,36310.15
23670000,87.53,82.07,278.33,4002283,169.6,235759.3,18.11,281.15,281.15,1861925.8,16400,31641.56,1,0.63,36117
23673600,82.03,82.07,277.85,4002739.8,164.1,230524.73,9.66,281.15,281.15,1861933,16400,31641.59,1,0.65,35688.16
23677200,82.63,82.07,277.44,4003196.2,164.7,231087.53,7.48,281.15,281.15,1861941,16400,31641.63,1,0.65,35733.64
23680800,74.83,82.07,277.63,4003653,156.9,223973.03,2.19,281.15,281.15,1861938.1,16400,31641.61,1,0.68,35167.64
23684400,74.93,82.07,277.32,4004109.5,157,224064.25,0.47,281.15,281.15,1861942.9,16400,31641.64,1,0.68,35174.22
23688000,73.03,82.07,275.84,4004566.2,155.1,222648.6,0,281.15,281.15,1861964.5,16400,31641.74,1,0.69,35013.32
23691600,75.03,82.07,275.89,4005022.8,157.1,224429.05,0,281.15,281.15,1861965.4,16400,31641.74,1,0.68,35151.72
23695200,72.93,82.07,275.06,4005479.5,155,222660.42,0,281.15,281.15,1861980.8,16400,31641.81,1,0.69,34998.44
23698800,77.03,82.07,277.01,4005936,159.1,226103.1,0,281.15,281.15,1861955.5,16400,31641.7,1,0.67,35312.27
23702400,149.03,82.07,278.94,4006392.8,231.1,307848.28,84.06,281.15,281.15,1861920.4,16400,31641.53,1,0.47,41862.14
23706000,163.33,82.07,279.87,4006849.2,284.1,328168.28,117.97,281.15,281.15,1861896.9,16400,31641.43,1,0.43,42914.43
23709600,121.74,82.06,281.11,4007306,203.8,272771.3,94.33,281.15,281.15,1861862.6,16400,31641.27,1,0.53,39018.28
23713200,122.34,82.06,280.82,4007762.5,204.4,273490.84,88.83,281.15,281.15,1861870.1,16400,31641.3,1,0.53,39073.67
23716800,125.74,82.06,282.1,4008219.2,207.8,277593.47,132.92,281.15,281.15,1861826.8,16400,31641.1,1,0.52,39396.81
23720400,132.84,82.06,282.59,4008675.8,214.9,286370.72,184.1,281.15,281.15,1861804.6,16400,31641,1,0.51,40093.54
23724000,148.64,82.06,283.34,4009132.5,230.7,307102.03,282.88,281.15,281.15,1861747.1,16400,31640.74,1,0.47,41836.73
23727600,156.05,82.05,284.05,4009589,238.1,317332.6,382.52,281.15,281.15,1861358.5,16400,31638.95,1,0.45,42627.15
23731200,150.75,82.05,283.77,4010045.8,232.8,309933.44,334.13,281.15,281.15,1861397,16400,31639.13,1,0.46,42092.29
23734800,145.24,82.06,283.34,4010502.2,227.3,302472.97,275.77,281.15,281.15,1861637.5,16400,31640.23,1,0.48,41421.02
23738400,134.04,82.06,282.21,4010959,216.1,287910.28,163.73,281.15,281.15,1861814.2,16400,31641.05,1,0.5,40209.7
23742000,112.44,82.06,282.25,4011415.5,194.5,261933.83,113.49,281.15,281.15,1861816.9,16400,31641.06,1,0.55,38187.22
23745600,103.44,82.06,282.47,4011872.2,185.5,251995.73,105.79,281.15,281.15,1861805,16400,31641,1,0.58,37426.79
23749200,93.94,82.06,281.5,4012328.8,176,242090.42,65.93,281.15,281.15,1861837.8,16400,31641.15,1,0.61,36638.77
23752800,89.64,82.06,281.16,4012785.5,171.7,237800.9,53.91,281.15,281.15,1861847.6,16400,31641.2,1,0.62,36287.19
23756400,88.03,82.07,278.67,4013242,170.1,236244.02,21.4,281.15,281.15,1861914.9,16400,31641.51,1,0.63,36157.11
23760000,76.33,82.07,278.39,4013698.8,158.4,225307.11,8.41,281.15,281.15,1861922,16400,31641.54,1,0.67,35272.2
23763600,72.13,82.07,278.11,4014155.2,154.2,221602.16,2.79,281.15,281.15,1861927.6,16400,31641.57,1,0.69,34984.65
23767200,68.73,82.07,277.23,4014611.8,150.8,218841.88,0,281.15,281.15,1861941.9,16400,31641.63,1,0.71,34738.12
23770800,66.33,82.07,277.01,4015068.5,148.4,216950.3,0,281.15,281.15,1861947.1,16400,31641.66,1,0.72,34570.57
23774400,71.03,82.07,275.84,4015525,153.1,220978.47,0,281.15,281.15,1861964.8,16400,31641.74,1,0.7,34874.88
23778000,68.93,82.07,275.43,4015981.8,151,219217.9,0,281.15,281.15,1861971.1,16400,31641.77,1,0.71,34731.25
23781600,71.63,82.07,274.6,4016438.2,153.7,218166.23,0,281.15,281.15,1861983.6,16400,31641.82,1,0.69,34909.33
23785200,79.03,82.07,275.22,4016895,161.1,228075.61,0,281.15,281.15,1861976.4,16400,31641.79,1,0.66,35433.01
23788800,93.83,82.07,275.68,4017351.5,175.9,242007.97,6.1,281.15,281.15,1861969.9,16400,31641.76,1,0.61,36627.79
23792400,107.73,82.07,276.01,4017808.2,189.8,256702.1,18.24,281.15,281.15,1861966.5,16400,31641.74,1,0.58,37782.94
23796000,112.73,82.07,276.86,4018264.8,194.8,262297.3,27.94,281.15,281.15,1861953.9,16400,31641.69,1,0.55,38209.82
23799600,129.23,82.07,277.44,4018721.5,211.3,281932.38,46.61,281.15,281.15,1861944.1,16400,31641.64,1,0.51,39730.44
23803200,130.63,82.07,278.24,4019178,212.7,283679.03,56.37,281.15,281.15,1861930.8,16400,31641.58,1,0.51,39867.51
23806800,133.93,82.07,279.35,4019634.8,216,287847.72,74.79,281.15,281.15,1861909.1,16400,31641.48,1,0.5,40193.23
23810400,139.63,82.06,280.4,4020091.2,221.7,295218.44,101.25,281.15,281.15,1861884.6,16400,31641.37,1,0.49,40762.53
23814000,139.84,82.06,280.82,4020548,221.9,295477.97,111.87,281.15,281.15,1861867.4,16400,31641.29,1,0.49,40783.28
23817600,139.84,82.06,280.82,4021004.5,221.9,295477.5,111.91,281.15,281.15,1861863.5,16400,31641.27,1,0.49,40783.29
23821200,141.24,82.06,280.06,4021461.2,223.3,297328.4,95.72,281.15,281.15,1861884.9,16400,31641.37,1,0.48,40931.32
23824800,138.43,82.07,279.72,4021917.8,220.5,293650.97,86.02,281.15,281.15,1861893.5,16400,31641.41,1,0.48,40641.9
23828400,138.43,82.07,279.2,4022374.5,220.5,293653.12,77.17,281.15,281.15,1861905.9,16400,31641.47,1,0.49,40641.57
23832000,117.64,82.07,279.47,4022831,199.7,267934.28,59.49,281.15,281.15,1861900.5,16400,31641.44,1,0.54,38642.47
23835600,104.43,82.07,279.09,4023287.8,186.5,253090.34,41.35,281.15,281.15,1861908.8,16400,31641.48,1,0.58,37507.66
23839200,98.63,82.07,278.88,4023744.2,180.7,246930.58,33.48,281.15,281.15,1861913.8,16400,31641.5,1,0.59,37026.09
23842800,95.73,82.07,278.88,4024201,177.8,243933.27,30.7,281.15,281.15,1861912.4,16400,31641.5,1,0.6,36785.85
23846400,91.33,82.07,278.34,4024657.5,173.4,239492.81,21.6,281.15,281.15,1861923.2,16400,31641.55,1,0.62,36423.83
23850000,97.13,82.07,277.74,4025114.2,179.2,245376.33,21.91,281.15,281.15,1861934.2,16400,31641.6,1,0.6,36901.28
23853600,94.63,82.07,277.96,4025570.8,176.7,242813.28,21.46,281.15,281.15,1861930.4,16400,31641.58,1,0.61,36694.59
23857200,97.23,82.07,277.17,4026027.5,179.3,245481,17.71,281.15,281.15,1861943.6,16400,31641.64,1,0.6,36909.36
23860800,97.53,82.07,276.31,4026484,179.6,245793.36,12.39,281.15,281.15,1861957.4,16400,31641.7,1,0.6,36933.94
23864400,96.63,82.07,276.31,4026940.8,178.7,244863.94,11.69,281.15,281.15,1861959.8,16400,31641.72,1,0.6,36859.37
23868000,91.93,82.07,276.11,4027397.2,174,240096.61,6.98,281.15,281.15,1861963.2,16400,31641.73,1,0.61,36472.02
23871600,99.63,82.07,277.23,4027854,181.7,247981.58,20.1,281.15,281.15,1861950.2,16400,31641.67,1,0.6,37108.27
23875200,118.33,82.07,278.67,4028310.5,200.4,268756.56,49.96,281.15,281.15,1861926.4,16400,31641.56,1,0.54,38704.92
23878800,144.13,82.06,281.01,4028767,226.2,301187.94,123.28,281.15,281.15,1861873.4,16400,31641.32,1,0.48,41267.44
23882400,160.63,82.06,283.24,4029223.8,242.7,324012.56,303.69,281.15,281.15,1861825.2,16400,31641.1,1,0.44,42883.63
23886000,163.33,82.05,283.87,4029680.2,306.2,327858.12,377.24,281.15,281.15,1861566.8,16400,31639.9,1,0.43,42945.52
23889600,163.33,82.05,284.02,4030137,306.8,327815.16,404.56,281.15,281.15,1861412,16400,31639.19,1,0.43,42948.27
23893200,163.33,82.02,285.05,4030593.5,306.9,327619.2,637.51,281.15,281.15,1860669.6,16400,31635.78,1,0.43,42967.27
23896800,163.33,82.02,285.05,4031050.2,314.2,327619.3,637.09,281.15,281.15,1860677.4,16400,31635.81,1,0.43,42967.24
23899092,163.33,82.02,285.25,4031341,311.08,327576.4,710.68,281.15,281.15,1860533,16400,31635.15,1,0.43,42972.93
23899092,163.33,82.02,285.25,4031341,311.08,327576.4,388.17,281.15,281.15,1860533,16400,31635.15,1,0.43,42972.93
23900400,163.32,83.09,285.36,4031506.8,309.3,329788.97,335.88,281.15,281.15,1891347.2,16400,31776.35,1,0.44,43167.37
23904000,163.29,87.02,286.05,4031963.5,309.3,339736.34,305.83,281.15,281.15,2005239.4,16400,32286.4,1,0.45,43167.16
23907600,163.31,84.49,285.61,4032420,305.3,333434.28,330.32,281.15,281.15,1931509.1,16400,31958.36,1,0.44,43167.3
23909722,163.33,81.63,285.05,4032689.2,293.1,326091.16,576.6,281.15,281.15,1849361.2,16400,31583.63,1,0.43,43027.63
23909722,163.33,81.63,285.05,4032689.2,293.1,326091.16,313.17,281.15,281.15,1849361.2,16400,31583.63,1,0.43,43027.63
23911200,163.33,82.04,284.63,4032876.8,284.6,327204.03,343.3,281.15,281.15,1861265.5,16400,31638.52,1,0.43,43033.21
23914800,163.33,82.07,283.51,4033333.2,250.3,327323.78,230.22,281.15,281.15,1862054.1,16400,31642.15,1,0.43,43010.32
23918400,126.62,82.08,283.01,4033790,208.7,278002.6,121.19,281.15,281.15,1862416.5,16400,31643.82,1,0.52,39553.79
23922000,103.91,82.09,281.94,4034246.5,186,251868.28,68.68,281.15,281.15,1862500.4,16400,31644.2,1,0.59,37537.64
23925600,98.51,82.09,280.91,4034703.2,180.6,246152.81,46.39,281.15,281.15,1862546,16400,31644.41,1,0.59,37088.33
23929200,102.71,82.09,281.18,4035159.8,184.8,250584.31,54.19,281.15,281.15,1862540.9,16400,31644.39,1,0.58,37436.9
23932800,100.71,82.09,281.13,4035616.5,182.8,248459.34,51.66,281.15,281.15,1862541.5,16400,31644.39,1,0.59,37270.9
23936400,99.61,82.09,280.88,4036073,181.7,247302.66,46.97,281.15,281.15,1862549,16400,31644.43,1,0.59,37179.48
23940000,75.41,82.09,280.41,4036529.8,157.5,223850.9,18.71,281.15,281.15,1862563.4,16400,31644.49,1,0.68,35279.7
23943600,75.71,82.09,279.9,4036986.2,157.8,224120.12,14.09,281.15,281.15,1862578.2,16400,31644.56,1,0.67,35300.09
23947200,71.21,82.09,279.09,4037443,153.3,220177.83,3.97,281.15,281.15,1862599,16400,31644.66,1,0.69,34993.86
23950800,72.81,82.09,278.19,4037899.5,154.9,221593.38,0,281.15,281.15,1862621.1,16400,31644.76,1,0.69,35090.24
23954400,69.01,82.09,277.45,4038356.2,151.1,219029.22,0,281.15,281.15,1862635.1,16400,31644.82,1,0.71,34761.38
23958000,74.11,82.09,277.2,4038812.8,156.2,223461.12,0,281.15,281.15,1862643.8,16400,31644.86,1,0.68,35107.81
23961600,87.21,82.09,278.29,4039269.5,169.3,235037.5,12.4,281.15,281.15,1862622.6,16400,31644.76,1,0.63,36133.02
23965200,114.31,82.09,278.79,4039726,196.4,263667.7,38.09,281.15,281.15,1862611.5,16400,31644.71,1,0.54,38389.49
23968800,163.33,82.09,279.24,4040182.8,278.2,327725.22,82.18,281.15,281.15,1862601.6,16400,31644.67,1,0.43,42955.61
23972400,163.33,82.09,280.08,4040639.2,289.1,327720.66,95.26,281.15,281.15,1862579.9,16400,31644.57,1,0.43,42956.04
23976000,163.33,82.09,280.96,4041096,310.7,327714.12,112.57,281.15,281.15,1862550.6,16400,31644.43,1,0.43,42956.61
23979600,163.33,82.09,281.21,4041552.5,324.2,327711.5,118.7,281.15,281.15,1862541,16400,31644.39,1,0.43,42956.86
23983200,163.33,82.09,281.41,4042009.2,333,327708.78,123.92,281.15,281.15,1862533.4,16400,31644.35,1,0.43,42957.1
23986800,163.33,82.09,281.14,4042465.8,336.3,327711.8,116.98,281.15,281.15,1862540.9,16400,31644.39,1,0.43,42956.78
23990400,163.33,82.09,281,4042922.2,335.2,327712.94,113.64,281.15,281.15,1862543.6,16400,31644.4,1,0.43,42956.66
23994000,163.33,82.09,280.92,4043379,325.3,327713.8,111.86,281.15,281.15,1862547.4,16400,31644.42,1,0.43,42956.59
23997600,163.33,82.09,280.39,4043835.5,323.8,327717.75,100.96,281.15,281.15,1862563.1,16400,31644.49,1,0.43,42956.22
24001200,163.33,82.09,279.47,4044292.2,287.9,327723.62,85.49,281.15,281.15,1862592,16400,31644.62,1,0.43,42955.72
24004800,163.33,82.09,278.06,4044748.8,258.4,327730.12,67.44,281.15,281.15,1862623.8,16400,31644.77,1,0.43,42955.12
24008400,163.33,82.09,277.81,4045205.5,248.3,327731.16,64.79,281.15,281.15,1862629,16400,31644.79,1,0.43,42955.03
24012000,158.01,82.09,276.94,4045662,240.1,320021.84,52.83,281.15,281.15,1862645.1,16400,31644.87,1,0.44,42776.48
24015600,158.81,82.09,275.67,4046118.8,240.9,321170.38,43.33,281.15,281.15,1862665.9,16400,31644.96,1,0.44,42822.23
24019200,111.91,82.09,275.64,4046575.2,194,260944.84,13.97,281.15,281.15,1862666.8,16400,31644.97,1,0.56,38180.38
24022800,111.21,82.09,275.32,4047032,193.3,260156.02,11.72,281.15,281.15,1862670.9,16400,31644.99,1,0.56,38120.01
24026400,107.31,82.09,274.46,4047488.5,189.4,255819.56,5.31,281.15,281.15,1862682.6,16400,31645.04,1,0.57,37788.67
24030000,107.11,82.09,273.46,4047945.2,189.2,255603.22,1.17,281.15,281.15,1862696.6,16400,31645.1,1,0.57,37771.39
24033600,102.91,82.09,273.56,4048401.8,185,251140.2,0,281.15,281.15,1862697.6,16400,31645.11,1,0.58,37409.39
24037200,102.81,82.09,273.75,4048858.5,184.9,251010.6,0,281.15,281.15,1862695.1,16400,31645.1,1,0.58,37406.55
24040800,99.21,82.09,274.03,4049315,181.3,247312.9,0,281.15,281.15,1862691.8,16400,31645.08,1,0.59,37094.53
24044400,96.71,82.09,275.32,4049771.8,178.8,244533.23,2.55,281.15,281.15,1862677.9,16400,31645.02,1,0.6,36907.09
24048000,91.71,82.09,277.45,4050228.2,173.8,239459.53,10.38,281.15,281.15,1862642.6,16400,31644.86,1,0.62,36496.06
24051600,101.51,82.09,278.89,4050685,183.6,249542.02,28.75,281.15,281.15,1862611.5,16400,31644.71,1,0.59,37306.32
24055200,125.01,82.09,279.96,4051141.5,207.1,276298.88,60.49,281.15,281.15,1862585.8,16400,31644.59,1,0.52,39366.94
24058800,163.33,82.09,281.47,4051598.2,288.5,327709.3,125.54,281.15,281.15,1862536.9,16400,31644.37,1,0.43,42957.19
24062400,163.33,82.09,281.99,4052054.8,299.5,327678.6,150.91,281.15,281.15,1862512.2,16400,31644.26,1,0.43,42960.29
24066000,163.33,82.09,282.31,4052511.5,321.8,327652.56,169.65,281.15,281.15,1862496.5,16400,31644.18,1,0.43,42963.02
24069600,163.33,82.09,282.81,4052968,320.1,327609.75,200.95,281.15,281.15,1862467.5,16400,31644.05,1,0.43,42968.09
24073200,163.33,82.09,282.27,4053424.8,321.3,327647.12,167.96,281.15,281.15,1862489.2,16400,31644.15,1,0.43,42962.76
24076800,163.33,82.09,282.27,4053881.2,325.8,327646.84,168.02,281.15,281.15,1862488.6,16400,31644.15,1,0.43,42962.77
24080400,163.33,82.09,281.45,4054338,324.2,327706.38,125.13,281.15,281.15,1862525.8,16400,31644.32,1,0.43,42957.17
24084000,163.33,82.09,280.7,4054794.5,325.1,327715.47,107,281.15,281.15,1862553.1,16400,31644.44,1,0.43,42956.42
24087600,163.33,82.09,280.19,4055251.2,314.3,327719.03,97.29,281.15,281.15,1862568.6,16400,31644.52,1,0.43,42956.1
24091200,163.33,82.09,279.09,4055707.8,292.4,327725,80.17,281.15,281.15,1862596.5,16400,31644.65,1,0.43,42955.54
24094800,163.33,82.09,278.99,4056164.5,284.1,327726.22,78.72,281.15,281.15,1862605.5,16400,31644.69,1,0.43,42955.5
24098400,163.33,82.09,279.58,4056621,264.5,327722.6,87.18,281.15,281.15,1862585.1,16400,31644.59,1,0.43,42955.77
24102000,163.33,82.09,278.56,4057077.8,262.9,327727.6,73.26,281.15,281.15,1862609.6,16400,31644.71,1,0.43,42955.32
24105600,163.33,82.09,277.27,4057534.2,258,327732.84,59.41,281.15,281.15,1862635.8,16400,31644.82,1,0.43,42954.84
24109200,163.33,82.09,277.98,4057990.8,253.4,327730.44,66.55,281.15,281.15,1862625.2,16400,31644.78,1,0.43,42955.09
24112800,157.91,82.09,277.09,4058447.5,240,319879.8,54.11,281.15,281.15,1862641.9,16400,31644.85,1,0.44,42770.35
24116400,90.01,82.09,276.67,4058904,172.1,237774.75,4.91,281.15,281.15,1862650.6,16400,31644.89,1,0.62,36357.53
24120000,91.01,82.09,276.78,4059360.8,173.1,238764.83,5.97,281.15,281.15,1862647.1,16400,31644.88,1,0.62,36438.68
24123600,84.81,82.09,276.1,4059817.2,166.9,232782.52,0,281.15,281.15,1862658.1,16400,31644.93,1,0.64,35929.77
24127200,84.61,82.09,275.27,4060274,166.7,233045.39,0,281.15,281.15,1862671.1,16400,31644.99,1,0.64,35873.5
24130800,92.11,82.09,275.84,4060730.5,174.2,239942.7,2.19,281.15,281.15,1862669.2,16400,31644.98,1,0.61,36528.05
24134400,91.01,82.09,277.68,4061187.2,173.1,238762.58,11.34,281.15,281.15,1862636.8,16400,31644.83,1,0.62,36439.03
24138000,163.33,82.09,278.58,4061643.8,277.6,327728.56,73.55,281.15,281.15,1862619,16400,31644.75,1,0.43,42955.32
24141600,163.33,82.09,279.9,4062100.5,310.9,327721.97,92.25,281.15,281.15,1862587.1,16400,31644.6,1,0.43,42955.94
24145200,163.33,82.09,280.75,4062557,315.2,327716.25,108.18,281.15,281.15,1862560.8,16400,31644.48,1,0.43,42956.46
24148800,163.33,82.09,281.39,4063013.8,324.5,327709.53,123.19,281.15,281.15,1862535.9,16400,31644.37,1,0.43,42957.06
24152400,163.33,82.09,281.84,4063470.2,330.6,327689.62,143.04,281.15,281.15,1862518.8,16400,31644.29,1,0.43,42959.22
24156000,163.33,82.09,282.4,4063927,334.1,327646.25,174.83,281.15,281.15,1862493,16400,31644.17,1,0.43,42963.81
24159600,163.33,82.09,282.13,4064383.5,341.2,327664.7,159.44,281.15,281.15,1862503.1,16400,31644.22,1,0.43,42961.5
24163200,163.33,82.09,282.49,4064840.2,336.4,327637.53,180.45,281.15,281.15,1862486.9,16400,31644.14,1,0.43,42964.7
24166800,163.33,82.09,281.85,4065296.8,331.4,327673.44,144.09,281.15,281.15,1862502.4,16400,31644.21,1,0.43,42959.36
24170400,163.33,82.09,280.53,4065753.5,298.2,327716.34,103.66,281.15,281.15,1862555.2,16400,31644.46,1,0.43,42956.31
24174000,163.33,82.09,279.35,4066210,294,327724.47,83.78,281.15,281.15,1862597.1,16400,31644.65,1,0.43,42955.66
24177600,163.33,82.09,279.47,4066666.8,291.6,327723.4,85.55,281.15,281.15,1862590.1,16400,31644.62,1,0.43,42955.72
24181200,163.33,82.09,278.76,4067123.2,283.6,327726.8,75.8,281.15,281.15,1862606.4,16400,31644.69,1,0.43,42955.4
24184800,163.33,82.09,278.32,4067580,257.9,327728.66,70.36,281.15,281.15,1862614.9,16400,31644.73,1,0.43,42955.22
24188400,163.33,82.09,276.59,4068036.5,248.7,327735.3,53.29,281.15,281.15,1862648.4,16400,31644.88,1,0.43,42954.62
24192000,163.33,82.09,276.01,4068493.2,246.4,327737.38,48.59,281.15,281.15,1862659.9,16400,31644.94,1,0.43,42954.45
24195600,155.51,82.09,275.64,4068949.8,237.6,316462.03,41.12,281.15,281.15,1862668.6,16400,31644.98,1,0.45,42589.98
24199200,100.91,82.09,276.18,4069406.5,183,248912.66,9.68,281.15,281.15,1862659.9,16400,31644.94,1,0.59,37255.72
24202800,77.51,82.09,276.02,4069863,159.6,226362.61,0,281.15,281.15,1862661.6,16400,31644.94,1,0.67,35342.73
24206400,75.21,82.09,275.91,4070319.8,157.3,224552.03,0,281.15,281.15,1862663,16400,31644.95,1,0.68,35165.6
24210000,68.91,82.09,275.67,4070776.2,151,219172.53,0,281.15,281.15,1862666.8,16400,31644.97,1,0.71,34731.46
24213600,66.61,82.09,275.4,4071233,148.7,213570.83,0,281.15,281.15,1862671,16400,31644.99,1,0.72,34578.89
24217200,64.61,82.09,276.68,4071689.5,146.7,215646.7,0,281.15,281.15,1862658.2,16400,31644.93,1,0.73,34449.6
24220800,90.51,82.09,278.73,4072146,172.6,238674.77,24.32,281.15,281.15,1862619,16400,31644.75,1,0.62,36356.79
24224400,105.31,82.09,280.83,4072602.8,187.4,254034.27,67.53,281.15,281.15,1862563.8,16400,31644.49,1,0.57,37581.66
24228000,125.21,82.09,282.02,4073059.2,207.3,276958.9,127.75,281.15,281.15,1862517.5,16400,31644.28,1,0.52,39346.25
24231600,146.61,82.09,282.27,4073516,228.7,304444.56,198.31,281.15,281.15,1862494.1,16400,31644.17,1,0.47,41578.47
24235200,163.33,82.09,282.21,4073972.5,321.8,328022.94,233.24,281.15,281.15,1862499.6,16400,31644.2,1,0.43,42928.2
24238800,163.33,82.09,282.75,4074429.2,317,327970.9,271.54,281.15,281.15,1862469.4,16400,31644.06,1,0.43,42933.18
24242400,163.33,82.09,282.75,4074885.8,306.1,327968.2,271.75,281.15,281.15,1862466.5,16400,31644.05,1,0.43,42933.21
24246000,163.33,82.09,282.85,4075342.5,305.9,327959.8,279.29,281.15,281.15,1862461.8,16400,31644.02,1,0.43,42934.16
24249600,163.33,82.09,282.75,4075799,293.3,327965.84,271.97,281.15,281.15,1862463.8,16400,31644.03,1,0.43,42933.23
24253200,163.33,82.09,282.28,4076255.8,280.6,328006.56,238.95,281.15,281.15,1862487,16400,31644.14,1,0.43,42928.95
24256800,163.33,82.09,280.39,4076712.2,274.5,328143.97,135.78,281.15,281.15,1862559.5,16400,31644.48,1,0.43,42915.81
24260400,163.33,82.09,279.49,4077169,264.6,328169.44,109.53,281.15,281.15,1862587.5,16400,31644.6,1,0.43,42914.13
24264000,163.33,82.09,278.37,4077625.5,252.3,328176.62,89,281.15,281.15,1862616.6,16400,31644.74,1,0.43,42913.48
24267600,163.33,82.09,277.98,4078082.2,254.2,328178.56,83.18,281.15,281.15,1862625.2,16400,31644.78,1,0.43,42913.31
24271200,163.33,82.09,277.61,4078538.8,252.3,328180.22,78.13,281.15,281.15,1862632.6,16400,31644.81,1,0.43,42913.15
24274800,163.33,82.09,277.61,4078995.5,252.5,328180.28,78.12,281.15,281.15,1862633.1,16400,31644.81,1,0.43,42913.15
24278400,119.21,82.09,276.94,4079452,201.3,269790.72,33.68,281.15,281.15,1862645.4,16400,31644.87,1,0.54,38783.82
24282000,99.61,82.09,276.94,4079908.8,181.7,247956.2,17.98,281.15,281.15,1862645.8,16400,31644.87,1,0.58,37106.24
24285600,94.51,82.09,276.46,4080365.2,176.6,242690.55,10.92,281.15,281.15,1862655.5,16400,31644.92,1,0.61,36683.79
24289200,96.61,82.09,276.75,4080822,178.7,244837.94,14.38,281.15,281.15,1862650.6,16400,31644.89,1,0.6,36857.49
24292800,95.51,82.09,277.14,4081278.5,177.6,243708.36,16.1,281.15,281.15,1862645,16400,31644.87,1,0.6,36766.61
24296400,97.01,82.09,276.5,4081735.2,179.1,245250.78,13.14,281.15,281.15,1862653,16400,31644.9,1,0.6,36890.54
24300000,105.01,82.09,276.69,4082191.8,187.1,253720,20.62,281.15,281.15,1862649.1,16400,31644.89,1,0.58,37554.71
24303600,105.01,82.09,277.09,4082648.5,187.1,253719.56,23.47,281.15,281.15,1862649.5,16400,31644.89,1,0.57,37554.84
24307200,106.61,82.09,279.26,4083105,188.7,255458.61,45.52,281.15,281.15,1862607.9,16400,31644.7,1,0.57,37689.65
24310800,126.51,82.09,281.08,4083561.8,208.6,278553.72,100.56,281.15,281.15,1862555.5,16400,31644.46,1,0.52,39469.23
24314400,123.61,82.09,281.32,4084018.2,205.7,275023.22,102.6,281.15,281.15,1862541.9,16400,31644.39,1,0.53,39193.76
24318000,125.91,82.09,282.96,4084475,208,277739.4,191.63,281.15,281.15,1862460.1,16400,31644.02,1,0.52,39421.09
24321600,126.62,82.08,283.38,4084931.5,208.7,278554.22,226.45,281.15,281.15,1862333.8,16400,31643.44,1,0.52,39493.11
