Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
24325200,132.53,82.07,283.97,4085388.2,214.6,285829.78,300.97,281.15,281.15,1861987.6,16400,31641.84,1,0.51,40078.4
24328800,131.03,82.07,283.63,4085844.8,213.1,283972.75,262.2,281.15,281.15,1862139.4,16400,31642.54,1,0.51,39925.53
24332400,102.55,82.05,284.38,4086301.2,184.6,250862.56,250.4,281.15,281.15,1861594.4,16400,31640.03,1,0.58,37369.11
24336000,102.43,82.07,283.63,4086758,184.5,250843.28,174.85,281.15,281.15,1862058.8,16400,31642.17,1,0.58,37349.55
24339600,103.73,82.07,283.38,4087214.5,185.8,252248.7,158.72,281.15,281.15,1862127.5,16400,31642.49,1,0.58,37455.35
24343200,100.81,82.09,282.29,4087671.2,182.9,249200.02,95.88,281.15,281.15,1862482.4,16400,31644.12,1,0.59,37208.73
24346800,98.61,82.09,281.09,4088127.8,180.7,246896.77,64,281.15,281.15,1862533.1,16400,31644.35,1,0.59,37025.34
24350400,95.11,82.09,280.46,4088584.5,177.2,243290.1,49.27,281.15,281.15,1862560.6,16400,31644.48,1,0.6,36735.07
24354000,88.61,82.09,279.7,4089041,170.7,236802.61,32.19,281.15,281.15,1862583.9,16400,31644.59,1,0.63,36203.77
24357600,86.41,82.09,279.18,4089497.8,168.5,234670.47,24.59,281.15,281.15,1862597.4,16400,31644.65,1,0.64,36028.06
24361200,95.61,82.09,278.69,4089954.2,177.7,243806.73,28.69,281.15,281.15,1862609.5,16400,31644.7,1,0.6,36775.46
24364800,95.31,82.09,277.98,4090411,177.4,243501.78,22.17,281.15,281.15,1862624.2,16400,31644.77,1,0.6,36750.4
24368400,92.51,82.09,277.95,4090867.5,174.6,240668.4,19.52,281.15,281.15,1862628,16400,31644.79,1,0.61,36519.82
24372000,86.91,82.09,278.3,4091324.2,169,235154.98,17.29,281.15,281.15,1862618.9,16400,31644.75,1,0.63,36067.31
24375600,89.11,82.09,278,4091780.8,171.2,237296.84,16.92,281.15,281.15,1862625.9,16400,31644.78,1,0.62,36243.25
24379200,86.81,82.09,278,4092237.5,168.9,235059.23,14.89,281.15,281.15,1862625.8,16400,31644.78,1,0.63,36059.25
24382800,69.11,82.09,277.77,4092694,151.2,218986.77,0,281.15,281.15,1862629.9,16400,31644.8,1,0.71,34779.87
24386400,74.11,82.09,277.59,4093150.8,156.2,223334.33,1.31,281.15,281.15,1862634.1,16400,31644.82,1,0.68,35117.9
24390000,72.91,82.09,278.49,4093607.2,155,222277.31,6.02,281.15,281.15,1862622,16400,31644.76,1,0.69,35036.99
24393600,74.11,82.09,280.56,4094064,156.2,223324.34,26.32,281.15,281.15,1862575.2,16400,31644.55,1,0.68,35119.39
24397200,75.41,82.09,283.11,4094520.5,157.5,224463.23,77.43,281.15,281.15,1862491.4,16400,31644.16,1,0.68,35210.67
24400800,90.14,82.06,284.24,4094977.2,172.2,238219.66,185.76,281.15,281.15,1861875.8,16400,31641.33,1,0.62,36337.17
24404400,80.97,82.03,285.22,4095433.8,163,229312.03,275.32,281.15,281.15,1860993.5,16400,31637.27,1,0.65,35630.81
24405030,80.78,82.03,285.25,4095513.8,162.81,229133.39,278.43,281.15,281.15,1860951.6,16400,31637.07,1,0.64,35616.9
24405030,80.78,82.03,285.25,4095513.8,162.81,229133.39,16.48,281.15,281.15,1860951.6,16400,31637.07,1,0.64,35616.9
24408000,78.27,83.63,285.46,4095890.5,161.9,229765.16,123.76,281.15,281.15,1906881,16400,31847.02,1,0.67,35666.23
24411600,80.67,86.03,285.87,4096347,166.7,237439.92,121.33,281.15,281.15,1976231.1,16400,32158.3,1,0.68,35842.65
24415200,97.41,84.69,285.64,4096803.8,182.1,250963.33,175.61,281.15,281.15,1937383.6,16400,31984.79,1,0.61,37180.44
24418800,103.07,86.33,285.93,4097260.2,189.4,260748.94,181.89,281.15,281.15,1985129.4,16400,32197.73,1,0.61,37649.42
24422400,104.11,84.69,285.64,4097717,188.8,258090.95,196.19,281.15,281.15,1937386.2,16400,31984.8,1,0.58,37736.15
24426000,101.11,82.39,285.24,4098173.5,183.5,249271.33,203.19,281.15,281.15,1871210.4,16400,31684.23,1,0.59,37486.9
24426888,99.93,81.62,285.05,4098286,181.55,246257.34,294.95,281.15,281.15,1849140,16400,31582.6,1,0.59,37242.87
24426888,99.93,81.62,285.05,4098286,181.55,246257.34,68.71,281.15,281.15,1849140,16400,31582.6,1,0.59,37242.87
24429600,93.53,82.07,283.07,4098630.2,175.6,240844.67,79.1,281.15,281.15,1862160.1,16400,31642.64,1,0.61,36713.48
24433200,91.92,82.08,282.12,4099086.8,174,239241.88,57.11,281.15,281.15,1862276.4,16400,31643.17,1,0.61,36580.67
24436800,91.82,82.08,281.76,4099543.5,173.9,239143.4,50.79,281.15,281.15,1862293.1,16400,31643.25,1,0.62,36572.06
24440400,87.52,82.08,281.35,4100000,169.6,234917.08,40.41,281.15,281.15,1862308.1,16400,31643.32,1,0.63,36223.92
24444000,90.02,82.08,280.3,4100456.5,172.1,237362.92,29.98,281.15,281.15,1862339,16400,31643.46,1,0.62,36424.11
24447600,87.62,82.08,279.47,4100913.2,169.7,235018.84,19.91,281.15,281.15,1862365.4,16400,31643.58,1,0.63,36230.32
24451200,86.32,82.08,279.24,4101369.8,168.4,233764.44,16.94,281.15,281.15,1862372.8,16400,31643.62,1,0.63,36126.85
24454800,84.52,82.08,279.38,4101826.5,166.6,232044.75,16.64,281.15,281.15,1862368.8,16400,31643.6,1,0.64,35985.72
24458400,80.52,82.08,278.79,4102283,162.6,228301.61,8.88,281.15,281.15,1862381.1,16400,31643.65,1,0.66,35680.35
24462000,82.52,82.08,278.45,4102739.8,164.6,230161.67,8.13,281.15,281.15,1862390.6,16400,31643.7,1,0.65,35830.9
24465600,79.12,82.08,279.33,4103196.2,161.2,227014.73,11.74,281.15,281.15,1862369.5,16400,31643.6,1,0.66,35577.45
24469200,72.02,82.08,278.79,4103653,154.1,220694.83,2.17,281.15,281.15,1862380.8,16400,31643.65,1,0.69,35082.53
24472800,67.22,82.08,278.06,4104109.5,149.3,217404.45,0,281.15,281.15,1862397.8,16400,31643.73,1,0.71,34654.93
24476400,71.72,82.08,279.62,4104566.2,153.8,220707.61,8.61,281.15,281.15,1862369.2,16400,31643.6,1,0.69,35014.05
24480000,73.52,82.08,280.44,4105022.8,155.6,222273.11,17.47,281.15,281.15,1862353.6,16400,31643.53,1,0.68,35135.72
24483600,76.92,82.08,282.79,4105479.5,159,225283.81,55.32,281.15,281.15,1862273.1,16400,31643.16,1,0.67,35372.89
24487200,76.65,82.05,284.81,4105936,158.7,225021.58,124.68,281.15,281.15,1861361.4,16400,31638.96,1,0.67,35357.38
24490064,98.15,82.03,285.25,4106299.2,180.18,245705.31,254.89,281.15,281.15,1860828.4,16400,31636.51,1,0.59,37073.02
24490064,98.15,82.03,285.25,4106299.2,180.18,245705.31,0,281.15,281.15,1860828.4,16400,31636.51,1,0.59,37073.02
24490800,102.95,82.75,285.3,4106392.8,185.7,252136.77,200.59,281.15,281.15,1881482,16400,31731.29,1,0.58,37639.61
24494400,116.22,83.58,285.45,4106849.2,199.8,269030.1,230.78,281.15,281.15,1905462,16400,31840.58,1,0.55,38770.73
24498000,131.52,83.58,285.45,4107306,215.1,287588.28,267.26,281.15,281.15,1905458.6,16400,31840.57,1,0.51,40208.98
24501600,132.86,82.04,285.17,4107762.5,214.9,285298.72,281.75,281.15,281.15,1861096.1,16400,31637.74,1,0.5,40341.66
24505200,133.36,82.04,285.17,4108219.2,215.4,285932.97,282.25,281.15,281.15,1861108.1,16400,31637.8,1,0.5,40391.02
24506218,132.83,81.78,285.05,4108348.2,214.61,284880.22,596.71,281.15,281.15,1853646.2,16400,31603.41,1,0.5,40143.74
24506218,132.83,81.78,285.05,4108348.2,214.61,284880.22,324.71,281.15,281.15,1853646.2,16400,31603.41,1,0.5,40143.74
24508800,130.47,82.13,284.45,4108675.8,212.6,282926.22,284.62,281.15,281.15,1863617,16400,31649.34,1,0.51,39905.73
24512400,128.38,82.12,284.67,4109132.5,210.5,280293.06,306.03,281.15,281.15,1863476.6,16400,31648.69,1,0.52,39705.1
24516000,116.32,82.18,282.58,4109589,198.5,266087.84,107.7,281.15,281.15,1865136.1,16400,31656.32,1,0.54,38556.82
24519600,102.61,82.19,282.25,4110045.8,184.8,250824.11,81.21,281.15,281.15,1865333.9,16400,31657.23,1,0.58,37387.58
24523200,97.11,82.19,282.1,4110502.2,179.3,245045.78,70.85,281.15,281.15,1865343.6,16400,31657.28,1,0.6,36931.36
24526800,92.41,82.19,280.67,4110959,174.6,240270.67,41.48,281.15,281.15,1865428.8,16400,31657.67,1,0.61,36542.47
24530400,93.61,82.19,278.9,4111415.5,175.8,241483.4,23.54,281.15,281.15,1865502.4,16400,31658.01,1,0.61,36640.01
24534000,95.81,82.19,279.12,4111872.2,178,243719.84,27.42,281.15,281.15,1865493.6,16400,31657.97,1,0.6,36821.67
24537600,89.11,82.19,278.41,4112328.8,171.3,237007.84,15.85,281.15,281.15,1865515.1,16400,31658.07,1,0.62,36272.87
24541200,84.01,82.19,278.08,4112785.5,166.2,232096.44,9.39,281.15,281.15,1865526.8,16400,31658.12,1,0.64,35869.09
24544800,84.31,82.19,278.55,4113242,166.5,232379.5,12.92,281.15,281.15,1865515.5,16400,31658.07,1,0.64,35892.56
24548400,83.61,82.19,278.55,4113698.8,165.8,231717.03,12.37,281.15,281.15,1865512,16400,31658.05,1,0.64,35838.4
24552000,84.21,82.19,277.37,4114155.2,166.4,232288.11,5.06,281.15,281.15,1865542.8,16400,31658.19,1,0.64,35884.25
24555600,69.41,82.19,277.21,4114611.8,151.6,219348.14,0,281.15,281.15,1865547.6,16400,31658.22,1,0.7,34786.23
24559200,67.31,82.19,276.81,4115068.5,149.5,217768.9,0,281.15,281.15,1865556.4,16400,31658.26,1,0.71,34633.58
24562800,69.41,82.19,277.53,4115525,151.6,219506.72,0,281.15,281.15,1865548.4,16400,31658.22,1,0.7,34782.04
24566400,72.21,82.19,279.75,4115981.8,154.4,221483.7,12.72,281.15,281.15,1865489.4,16400,31657.95,1,0.69,35009.38
24570000,77.01,82.19,282.34,4116438.2,159.2,225720.55,52.63,281.15,281.15,1865382.2,16400,31657.46,1,0.67,35340.92
24573600,74.45,82.15,284.09,4116895,156.6,223418.08,100.04,281.15,281.15,1864299.1,16400,31652.48,1,0.68,35164.42
24577200,69.97,82.13,284.45,4117351.5,152.1,219517.31,107.75,281.15,281.15,1863802.9,16400,31650.19,1,0.7,34864.06
24580800,75.58,82.12,284.79,4117808.2,157.7,224384.06,152.96,281.15,281.15,1863544.1,16400,31649,1,0.68,35246.37
24583266,72.72,82.1,285.25,4118121,154.82,221804.4,201.02,281.15,281.15,1862938.1,16400,31646.22,1,0.69,35057.84
24583266,72.72,82.1,285.25,4118121,154.82,221804.4,0,281.15,281.15,1862938.1,16400,31646.22,1,0.69,35057.84
24584400,70.14,83.36,285.41,4118264.8,153.5,221925.44,110.76,281.15,281.15,1899047.5,16400,31811.43,1,0.71,35109.31
24588000,71.14,83.36,285.41,4118721.5,154.5,222787.47,112.95,281.15,281.15,1899023.5,16400,31811.32,1,0.7,35175.58
24591600,66.82,83.58,285.45,4119178,150.4,219629.75,104.53,281.15,281.15,1905459.4,16400,31840.57,1,0.73,34891.49
24595200,69.54,81.66,285.07,4119634.8,151.2,217457.66,146.11,281.15,281.15,1850339,16400,31588.14,1,0.7,34944.52
24595286,69.57,81.66,285.05,4119645.8,151.23,217537.42,183.64,281.15,281.15,1850365.8,16400,31588.26,1,0.7,34895.93
24595286,69.57,81.66,285.05,4119645.8,151.23,217537.42,0,281.15,281.15,1850365.8,16400,31588.26,1,0.7,34895.93
24598800,70.32,82.08,283.69,4120091.2,152.4,219231.33,64.94,281.15,281.15,1862406.4,16400,31643.77,1,0.7,34968.81
24602400,73.29,82.11,281.93,4120548,155.4,221817.7,33.71,281.15,281.15,1863119.2,16400,31647.05,1,0.69,35165.62
24606000,63.59,82.11,281.15,4121004.5,145.7,213637.75,13.8,281.15,281.15,1863158.1,16400,31647.23,1,0.74,34525.39
24609600,61.99,82.11,279.75,4121461.2,144.1,212352.72,0.18,281.15,281.15,1863207.4,16400,31647.46,1,0.75,34418.33
24613200,52.39,82.11,279.91,4121917.8,134.5,205784.39,0,281.15,281.15,1863204.2,16400,31647.44,1,0.83,33691.41
24616800,70.99,82.11,279.1,4122374.5,153.1,220167.42,4.44,281.15,281.15,1863225.9,16400,31647.54,1,0.7,34954.76
24620400,61.39,82.11,278.06,4122831,143.5,212807.5,0,281.15,281.15,1863252.1,16400,31647.66,1,0.75,34253.61
24624000,60.99,82.11,278.34,4123287.8,143.1,212564.3,0,281.15,281.15,1863247.9,16400,31647.64,1,0.75,34226.21
24627600,63.19,82.11,277.95,4123744.2,145.3,214336.38,0,281.15,281.15,1863256.5,16400,31647.68,1,0.74,34370.25
24631200,63.99,82.11,277.68,4124201,146.1,215008.77,0,281.15,281.15,1863263.5,16400,31647.71,1,0.73,34420.16
24634800,56.39,82.11,277.57,4124657.5,138.5,209065.03,0,281.15,281.15,1863265,16400,31647.72,1,0.79,33911.29
24638400,56.39,82.11,277.16,4125114.2,138.5,203803.11,0,281.15,281.15,1863273.9,16400,31647.76,1,0.79,33911.26
24642000,61.29,82.11,277.26,4125570.8,143.4,212937.6,0,281.15,281.15,1863272.6,16400,31647.75,1,0.75,34232.69
24645600,59.49,82.11,276.18,4126027.5,141.6,203695.11,0,281.15,281.15,1863290.2,16400,31647.84,1,0.76,34111.01
24649200,63.79,82.11,277.01,4126484,145.9,214998.7,0,281.15,281.15,1863286.5,16400,31647.82,1,0.73,34396.06
24652800,60.59,82.11,279.91,4126940.8,142.7,212006.7,4.8,281.15,281.15,1863220.8,16400,31647.52,1,0.75,34226.32
24656400,69.29,82.11,282.58,4127397.2,151.4,219141.5,52.87,281.15,281.15,1863118.1,16400,31647.04,1,0.7,34798.4
24660000,69.91,82.09,283.99,4127854,152,219654.23,99.29,281.15,281.15,1862628.6,16400,31644.79,1,0.7,34840.51
24663600,72.44,82.06,285.01,4128310.5,154.5,221745.02,204.2,281.15,281.15,1861603.9,16400,31640.08,1,0.69,35019.7
24667200,75.04,82.06,284.84,4128767,157.1,224036,193.97,281.15,281.15,1861706.1,16400,31640.55,1,0.68,35194.86
24670336,69.3,82.05,285.25,4129165,151.35,219016.27,222.75,281.15,281.15,1861446.2,16400,31639.35,1,0.7,34813.46
24670336,69.3,82.05,285.25,4129165,151.35,219016.27,0,281.15,281.15,1861446.2,16400,31639.35,1,0.7,34813.46
24670800,67.75,82.75,285.3,4129223.8,150.5,218450.23,108.17,281.15,281.15,1881516.8,16400,31731.45,1,0.72,34952.43
24674400,87.71,84.69,285.64,4129680.2,172.4,241166.11,144.71,281.15,281.15,1937409.9,16400,31984.91,1,0.64,36387.38
24678000,85.67,86.33,285.93,4130137,172,242869.28,130.81,281.15,281.15,1985125.9,16400,32197.71,1,0.66,36225.68
24681600,80.27,84.03,285.53,4130593.5,164.3,232537.47,131.46,281.15,281.15,1918294.5,16400,31898.73,1,0.67,35812.75
24683212,80.03,81.58,285.05,4130798,161.61,226525.86,204.2,281.15,281.15,1848110.4,16400,31577.84,1,0.65,35665.07
24683212,80.03,81.58,285.05,4130798,161.61,226525.86,0,281.15,281.15,1848110.4,16400,31577.84,1,0.65,35665.07
24685200,76.28,82.02,284.24,4131050.2,158.3,224267.84,89.44,281.15,281.15,1860719.9,16400,31636.01,1,0.67,35414.07
24688800,79.15,82.05,281.59,4131506.8,161.2,226879.08,34.43,281.15,281.15,1861526.1,16400,31639.72,1,0.66,35616.25
24692400,76.75,82.05,280.69,4131963.5,158.8,224707.05,21.34,281.15,281.15,1861559.4,16400,31639.87,1,0.67,35443.38
24696000,75.75,82.05,280.13,4132420,157.8,223813.44,15.07,281.15,281.15,1861573.4,16400,31639.94,1,0.67,35372.94
24699600,71.95,82.05,279.36,4132876.8,154,220475.17,5.61,281.15,281.15,1861591.8,16400,31640.02,1,0.69,35113.4
24703200,76.04,82.06,278.73,4133333.2,158.1,224084.36,4.55,281.15,281.15,1861605.5,16400,31640.08,1,0.67,35392.81
24706800,71.94,82.06,277.63,4133790,154,221321.11,0,281.15,281.15,1861628.4,16400,31640.19,1,0.69,34977.45
24710400,71.44,82.06,278.23,4134246.5,153.5,220819.11,0,281.15,281.15,1861619.6,16400,31640.15,1,0.69,34962.84
24714000,67.54,82.06,278.61,4134703.2,149.6,217481.23,0,281.15,281.15,1861612.4,16400,31640.12,1,0.71,34702.09
24717600,73.64,82.06,278.2,4135159.8,155.7,222422.97,0,281.15,281.15,1861617.5,16400,31640.14,1,0.68,35146.5
24721200,71.24,82.06,278.11,4135616.5,153.3,220556.02,0,281.15,281.15,1861619.2,16400,31640.15,1,0.69,34950.77
24724800,66.44,82.06,277.97,4136073,148.5,216853.44,0,281.15,281.15,1861620.6,16400,31640.15,1,0.72,34596.58
24728400,70.84,82.06,277.16,4136529.8,152.9,220662.47,0,281.15,281.15,1861633,16400,31640.21,1,0.7,34879.2
24732000,73.64,82.06,276.75,4136986.2,155.7,223084.83,0,281.15,281.15,1861638.4,16400,31640.23,1,0.68,35068.01
24735600,69.34,82.06,276.81,4137443,151.4,219492.45,0,281.15,281.15,1861646.1,16400,31640.27,1,0.7,34769.15
24739200,71.14,82.06,278.55,4137899.5,153.2,220537.08,2.38,281.15,281.15,1861618.1,16400,31640.14,1,0.69,34941.45
24742800,72.05,82.05,280.04,4138356.2,154.1,221303.94,14.76,281.15,281.15,1861586.8,16400,31640,1,0.69,35002.34
24746400,76.05,82.05,281.54,4138812.8,158.1,224821.9,36.85,281.15,281.15,1861548.8,16400,31639.82,1,0.67,35276.29
24750000,83.75,82.05,283.31,4139269.5,165.8,231889.5,85.99,281.15,281.15,1861498.9,16400,31639.59,1,0.64,35845.24
24753600,82.25,82.05,283.43,4139726,164.3,230481.02,87.36,281.15,281.15,1861407,16400,31639.17,1,0.65,35730.66
24757200,82.66,82.04,284.17,4140182.8,164.7,230857.66,118.06,281.15,281.15,1861044.2,16400,31637.5,1,0.65,35763.17
24760800,78.77,82.03,284.45,4140639.2,160.8,227251.5,125.59,281.15,281.15,1860803.2,16400,31636.39,1,0.66,35473.43
24764400,79.37,82.03,284.17,4141096,161.4,227802.08,111.32,281.15,281.15,1860953.5,16400,31637.08,1,0.66,35516.12
24768000,73.78,82.02,284.45,4141552.5,155.8,222778.97,114.02,281.15,281.15,1860688.6,16400,31635.86,1,0.68,35122.79
24771600,68.25,82.05,282.77,4142009.2,150.3,218040.1,48.33,281.15,281.15,1861469.4,16400,31639.46,1,0.71,34752.93
24775200,71.55,82.05,281.22,4142465.8,153.6,220865.38,27.17,281.15,281.15,1861537.8,16400,31639.77,1,0.69,34969.63
24778800,69.05,82.05,279.23,4142922.2,151.1,218732.61,5.23,281.15,281.15,1861593.6,16400,31640.03,1,0.71,34803.12
24782400,68.35,82.05,279.36,4143379,150.4,218140.42,5.56,281.15,281.15,1861593.8,16400,31640.03,1,0.71,34757.24
24786000,55.55,82.05,278.98,4143835.5,137.6,208248.2,0,281.15,281.15,1861601.8,16400,31640.07,1,0.79,33875.2
24789600,-0.06,0.31,278.55,4144292.2,0,436.18,0,283.98,281.15,15688.31,1571.77,23392.27,1,1,30778.56
24789600,-1.37,1.62,278.55,4144292.2,0,0,0,283.98,281.15,0,0,23556.76,0,0,-0.01
24789600,-0.06,0.31,278.55,4144292.2,0,436.18,0,283.98,281.15,15688.31,1571.77,23392.27,1,1,31077.56
24793200,57.83,82.27,277.86,4144748.8,140.1,183278.73,0,281.15,281.15,1867645.2,16400,31667.86,1,0.77,34002.98
24796800,54.23,82.27,277.53,4145205.5,136.5,203002.23,0,281.15,281.15,1867655,16400,31667.9,1,0.81,33777.18
24800400,61.63,82.27,277.22,4145662,143.9,213205.67,0,281.15,281.15,1867661.1,16400,31667.93,1,0.75,34256.04
24804000,-0.06,0.32,276.46,4146118.8,0,376.02,0,283.87,281.15,16257.81,1789.97,23392.01,1,1,30778.56
24804000,-1.37,1.63,276.46,4146118.8,0,0,0,283.87,281.15,0,0,23556.51,0,0,-0.01
24804000,-0.06,0.32,276.46,4146118.8,0,376.02,0,283.87,281.15,16257.81,1789.97,23392.01,1,1,31077.56
24807600,60.83,82.27,276.02,4146575.2,143.1,164589.95,0,281.15,281.15,1867687.9,16400,31668.05,1,0.75,34200.3
24811200,59.33,82.27,276.01,4147032,141.6,199580.38,0,281.15,281.15,1867689.5,16400,31668.06,1,0.77,34100.82
24814800,55.33,82.27,274.88,4147488.5,137.6,177513.11,0,281.15,281.15,1867711.6,16400,31668.16,1,0.8,33845.25
24818400,55.63,82.27,275.25,4147945.2,137.9,177188.05,0,281.15,281.15,1867710.9,16400,31668.16,1,0.8,33863.94
24822000,64.63,82.27,277.54,4148401.8,146.9,215672.42,0,281.15,281.15,1867667.5,16400,31667.96,1,0.73,34456.2
24825600,68.54,82.26,280.72,4148858.5,150.8,218510.72,21.72,281.15,281.15,1867545.4,16400,31667.4,1,0.71,34747.73
24829200,66.64,82.26,280.72,4149315,148.9,216916.7,19.49,281.15,281.15,1867530.5,16400,31667.33,1,0.72,34623.52
24832800,71.74,82.26,280.06,4149771.8,154,221250,18.12,281.15,281.15,1867566.6,16400,31667.49,1,0.69,34958.92
24836400,78.54,82.26,279.38,4150228.2,160.8,227293.22,18.64,281.15,281.15,1867595,16400,31667.63,1,0.65,35429.23
24840000,79.54,82.26,279.35,4150685,161.8,228207.42,19.34,281.15,281.15,1867599.9,16400,31667.65,1,0.66,35502.1
24843600,75.64,82.26,279.35,4151141.5,157.9,224679.48,15.44,281.15,281.15,1867599.9,16400,31667.65,1,0.68,35223.82
24847200,73.24,82.26,279.2,4151598.2,155.5,222558.7,11.77,281.15,281.15,1867604.9,16400,31667.67,1,0.69,35059.3
24850800,74.83,82.27,278.74,4152054.8,157.1,223969.78,9.68,281.15,281.15,1867617.2,16400,31667.73,1,0.68,35168.22
24854400,74.23,82.27,278.22,4152511.5,156.5,223440.52,5.39,281.15,281.15,1867632.9,16400,31667.8,1,0.68,35126.82
24858000,65.73,82.27,277.09,4152968,148,216405.17,0,281.15,281.15,1867664.5,16400,31667.95,1,0.72,34533.14
24861600,58.43,82.27,276.59,4153424.8,140.7,205734.5,0,281.15,281.15,1867675.9,16400,31668,1,0.77,34041.91
24865200,58.13,82.27,275.35,4153881.2,140.4,191923.39,0,281.15,281.15,1867696.9,16400,31668.09,1,0.77,34022.43
24868800,65.93,82.27,274.25,4154338,148.2,197050.88,0,281.15,281.15,1867721.5,16400,31668.21,1,0.72,34534.75
24872400,-0.06,0.32,274.25,4154794.5,0,364.36,0,283.8,281.15,16638.74,2045.41,23391.86,1,1,30778.56
24872400,-1.37,1.64,274.25,4154794.5,0,0,0,283.8,281.15,0,0,23556.35,0,0,-0.01
24872400,-0.06,0.32,274.25,4154794.5,0,364.36,0,283.8,281.15,16638.74,2045.41,23391.86,1,1,31077.56
24876000,58.63,82.27,274.25,4155251.2,140.9,132239.23,0,281.15,281.15,1867721.6,16400,31668.21,1,0.77,34054.56
24879600,52.63,82.27,274.25,4155707.8,134.9,160511.52,0,281.15,281.15,1867721.6,16400,31668.21,1,0.83,33678.4
24883200,64.23,82.27,274.25,4156164.5,146.5,189774.42,0,281.15,281.15,1867721.6,16400,31668.21,1,0.73,34423.85
24886800,-0.06,0.32,273.75,4156621,0,362.05,0,283.83,281.15,16438,2076.63,23391.92,1,1,30778.56
24886800,-1.37,1.63,273.75,4156621,0,0,0,283.83,281.15,0,0,23556.41,0,0,-0.01
24886800,-0.06,0.32,273.75,4156621,0,362.05,0,283.83,281.15,16438.01,2076.63,23391.92,1,1,31077.56
24890400,59.23,82.27,273.75,4157077.8,141.5,126493.06,0,281.15,281.15,1867729.4,16400,31668.24,1,0.77,34093.88
24894000,59.53,82.27,273.75,4157534.2,141.8,173448.03,0,281.15,281.15,1867729.4,16400,31668.24,1,0.76,34113.98
24897600,-0.06,0.31,273.15,4157990.8,0,359.31,0,283.9,281.15,15874.81,2088.41,23392.1,1,1,30778.56
24897600,-1.37,1.63,273.15,4157990.8,0,0,0,283.9,281.15,0,0,23556.59,0,0,-0.01
24897600,-0.06,0.31,273.15,4157990.8,0,359.31,0,283.9,281.15,15874.81,2088.41,23392.1,1,1,31077.56
24901200,63.23,82.27,273.15,4158447.5,145.5,128224.72,0,281.15,281.15,1867737.2,16400,31668.28,1,0.74,34358.2
24904800,62.63,82.27,272.05,4158904,144.9,163663.52,0,281.15,281.15,1867753.9,16400,31668.36,1,0.74,34319.07
24908400,64.13,82.27,272.05,4159360.8,146.4,166093.88,0,281.15,281.15,1867754.1,16400,31668.36,1,0.73,34417.26
24912000,63.53,82.27,272.05,4159817.2,145.8,164997.94,0,281.15,281.15,1867754.1,16400,31668.36,1,0.74,34378.04
24915600,70.83,82.27,272.33,4160274,153.1,188412.5,0,281.15,281.15,1867750.5,16400,31668.34,1,0.7,34856.02
24919200,70.13,82.27,272.33,4160730.5,152.4,189409.16,0,281.15,281.15,1867751,16400,31668.34,1,0.7,34809.72
24922800,79.73,82.27,272.53,4161187.2,162,217229.25,0,281.15,281.15,1867747.9,16400,31668.33,1,0.66,35473.75
24926400,90.03,82.27,272.88,4161643.8,172.3,238567.73,0,281.15,281.15,1867743.4,16400,31668.31,1,0.62,36281.99
24930000,105.63,82.27,272.7,4162100.5,187.9,254495.45,0,281.15,281.15,1867745.5,16400,31668.32,1,0.57,37603
24933600,111.33,82.27,272.88,4162557,193.6,260720.69,4.97,281.15,281.15,1867742.8,16400,31668.31,1,0.56,38087.98
24937200,120.33,82.27,273.18,4163013.8,202.6,271125.7,11.84,281.15,281.15,1867738.1,16400,31668.28,1,0.54,38885.27
24940800,120.33,82.27,273.11,4163470.2,202.6,271125.84,11.53,281.15,281.15,1867737.9,16400,31668.28,1,0.54,38885.29
24944400,108.73,82.27,272.7,4163927,191,257814.08,2.67,281.15,281.15,1867743.8,16400,31668.31,1,0.57,37866.41
24948000,82.13,82.27,272.7,4164383.5,164.4,230929.11,0,281.15,281.15,1867744.4,16400,31668.31,1,0.65,35654.72
24951600,82.13,82.27,272.55,4164840.2,164.4,227539,0,281.15,281.15,1867747,16400,31668.32,1,0.65,35653.27
24955200,79.13,82.27,272.33,4165296.8,161.4,217787.84,0,281.15,281.15,1867750,16400,31668.34,1,0.66,35429.79
24958800,76.73,82.27,272.33,4165753.5,159,210349.73,0,281.15,281.15,1867750.1,16400,31668.34,1,0.67,35257.85
24962400,70.33,82.27,272.33,4166210,152.6,192419.9,0,281.15,281.15,1867750.1,16400,31668.34,1,0.7,34822.94
24966000,70.93,82.27,272.33,4166666.8,153.2,191799.64,0,281.15,281.15,1867750.1,16400,31668.34,1,0.7,34862.66
24969600,60.33,82.27,272.33,4167123.2,142.6,162424.25,0,281.15,281.15,1867750.1,16400,31668.34,1,0.76,34167.24
24973200,51.53,82.27,272.33,4167580,133.8,132408.17,0,281.15,281.15,1867750.1,16400,31668.34,1,0.84,33610.5
24976800,63.63,82.27,272.33,4168036.5,145.9,163572.8,0,281.15,281.15,1867750.1,16400,31668.34,1,0.74,34384.57
24980400,52.03,82.27,272.33,4168493.2,134.3,135374.94,0,281.15,281.15,1867750.1,16400,31668.34,1,0.83,33641.37
24984000,70.13,82.27,272.11,4168949.8,152.4,180319.36,0,281.15,281.15,1867752.6,16400,31668.35,1,0.7,34809.68
24987600,61.53,82.27,272.53,4169406.5,143.8,166928.55,0,281.15,281.15,1867748.1,16400,31668.33,1,0.75,34246.72
24991200,62.43,82.27,272.7,4169863,144.7,169204.36,0,281.15,281.15,1867744.8,16400,31668.31,1,0.74,34305.96
24994800,63.93,82.27,272.33,4170319.8,146.2,169593.86,0,281.15,281.15,1867750.4,16400,31668.34,1,0.73,34404.2
24998400,71.53,82.27,272.7,4170776.2,153.8,194672.44,0,281.15,281.15,1867745.8,16400,31668.32,1,0.69,34902.55
25002000,79.33,82.27,272.93,4171233,161.6,220309.23,0,281.15,281.15,1867743.2,16400,31668.31,1,0.66,35444.4
25005600,92.83,82.27,274.01,4171689.5,175.1,241237.11,0,281.15,281.15,1867726.6,16400,31668.23,1,0.61,36526.5
25009200,95.83,82.27,274.18,4172146,178.1,244048.92,0.56,281.15,281.15,1867722.8,16400,31668.21,1,0.6,36792.19
25012800,114.03,82.27,274.03,4172602.8,196.3,263784.1,11.81,281.15,281.15,1867724.4,16400,31668.22,1,0.55,38321.88
25016400,127.13,82.27,274.23,4173059.2,209.4,279339.72,21.42,281.15,281.15,1867722.1,16400,31668.21,1,0.52,39526.09
25020000,130.83,82.27,274.23,4173516,213.1,283938.06,23.87,281.15,281.15,1867721.5,16400,31668.21,1,0.51,39885.66
25023600,138.83,82.27,274.6,4173972.5,221.1,294187.1,31.51,281.15,281.15,1867716.2,16400,31668.18,1,0.51,40679.68
25027200,140.03,82.27,274.4,4174429.2,222.3,295761.47,31.07,281.15,281.15,1867717.9,16400,31668.19,1,0.49,40800.7
25030800,124.63,82.27,274.23,4174885.8,206.9,276284.34,19.72,281.15,281.15,1867721.8,16400,31668.21,1,0.53,39287.28
25034400,111.13,82.27,274.23,4175342.5,193.4,260492.88,10.77,281.15,281.15,1867722.1,16400,31668.21,1,0.56,38071.29
25038000,94.63,82.27,274.18,4175799,176.9,242819.28,0.01,281.15,281.15,1867722.4,16400,31668.21,1,0.61,36692.79
25041600,92.23,82.27,273.75,4176255.8,174.5,240556.77,0,281.15,281.15,1867729.5,16400,31668.24,1,0.61,36478.02
25045200,82.63,82.27,274.01,4176712.2,164.9,231375.44,0,281.15,281.15,1867725.8,16400,31668.23,1,0.65,35699.76
25048800,81.93,82.27,274.25,4177169,164.2,230746.1,0,281.15,281.15,1867721.6,16400,31668.21,1,0.65,35646.2
25052400,75.63,82.27,274.25,4177625.5,157.9,225040.38,0,281.15,281.15,1867721.6,16400,31668.21,1,0.68,35182
25056000,73.33,82.27,274.25,4178082.2,155.6,220101.77,0,281.15,281.15,1867721.6,16400,31668.21,1,0.69,35023.46
25059600,63.93,82.27,274.25,4178538.8,146.2,195928.16,0,281.15,281.15,1867721.6,16400,31668.21,1,0.74,34404.29
25063200,66.43,82.27,274.25,4178995.5,148.7,199383.19,0,281.15,281.15,1867721.6,16400,31668.21,1,0.72,34567.36
25066800,73.73,82.27,273.75,4179452,156,214454.69,0,281.15,281.15,1867728.6,16400,31668.24,1,0.68,35050.55
25070400,75.03,82.27,273.75,4179908.8,157.3,218724.36,0,281.15,281.15,1867730,16400,31668.25,1,0.68,35139.5
25074000,74.33,82.27,274.25,4180365.2,156.6,221919.36,0,281.15,281.15,1867721.8,16400,31668.21,1,0.68,35091.47
25077600,68.23,82.27,274.25,4180822,150.5,207127.72,0,281.15,281.15,1867721.6,16400,31668.21,1,0.71,34684.94
25081200,68.53,82.27,274.01,4181278.5,150.8,204044.86,0,281.15,281.15,1867724.9,16400,31668.22,1,0.71,34704.57
25084800,77.93,82.27,274.25,4181735.2,160.2,227149.52,0,281.15,281.15,1867721.6,16400,31668.21,1,0.67,35344.64
25088400,81.33,82.27,274.67,4182191.8,163.6,230185.3,0,281.15,281.15,1867715.4,16400,31668.18,1,0.65,35602.81
25092000,109.03,82.27,274.92,4182648.5,191.3,258142.98,12.91,281.15,281.15,1867710.5,16400,31668.16,1,0.56,37892.43
25095600,131.03,82.27,274.8,4183105,213.3,284187.78,27.41,281.15,281.15,1867712.9,16400,31668.17,1,0.51,39905.36
25099200,142.03,82.27,274.88,4183561.8,224.3,298404.2,35.6,281.15,281.15,1867712.5,16400,31668.17,1,0.49,41018.22
25102800,163.33,82.27,275.4,4184018.2,281.5,328186.75,54.68,281.15,281.15,1867703.6,16400,31668.13,1,0.43,42912.38
25106400,163.33,82.27,275.85,4184475,288.4,328185.38,58.66,281.15,281.15,1867695.1,16400,31668.09,1,0.43,42912.52
25110000,163.33,82.27,276.1,4184931.5,287.4,328184.38,61,281.15,281.15,1867688.4,16400,31668.06,1,0.43,42912.59
25113600,163.33,82.27,275.68,4185388.2,287.5,328185.53,57.15,281.15,281.15,1867694.8,16400,31668.08,1,0.43,42912.47
25117200,163.33,82.27,275.09,4185844.8,279.3,328187.28,52.08,281.15,281.15,1867705,16400,31668.13,1,0.43,42912.3
25120800,163.33,82.27,274.2,4186301.2,281.6,328189.5,45.39,281.15,281.15,1867717.9,16400,31668.19,1,0.43,42912.07
25124400,119.13,82.27,273,4186758,201.4,269708.5,10.16,281.15,281.15,1867739.8,16400,31668.29,1,0.54,38775.82
25128000,105.23,82.27,272.88,4187214.5,187.5,253971.16,1.28,281.15,281.15,1867741.6,16400,31668.3,1,0.58,37572.17
25131600,91.83,82.27,272.3,4187671.2,174.1,240260.31,0,281.15,281.15,1867749.2,16400,31668.33,1,0.62,36430.78
25135200,80.33,82.27,271.62,4188127.8,162.6,217303.89,0,281.15,281.15,1867758.5,16400,31668.38,1,0.66,35518.13
25138800,69.33,82.27,271.04,4188584.5,151.6,176846.36,0,281.15,281.15,1867766.4,16400,31668.41,1,0.71,34757
25142400,70.13,82.27,270.39,4189041,152.4,166559.9,0,281.15,281.15,1867775.2,16400,31668.45,1,0.7,34809.66
25146000,71.83,82.27,270.19,4189497.8,154.1,168312.2,0,281.15,281.15,1867778.6,16400,31668.47,1,0.69,34922.5
25149600,75.83,82.27,269.81,4189954.2,158.1,176512.58,0,281.15,281.15,1867784,16400,31668.49,1,0.68,35194.76
25153200,75.03,82.27,269.83,4190411,157.3,175637.08,0,281.15,281.15,1867783.4,16400,31668.49,1,0.68,35139.38
25156800,73.63,82.27,269.26,4190867.5,155.9,164961.39,0,281.15,281.15,1867791.6,16400,31668.53,1,0.68,35043.63
25160400,68.13,82.27,268.79,4191324.2,150.4,141226.66,0,281.15,281.15,1867799.5,16400,31668.56,1,0.71,34678.22
25164000,65.33,82.27,268.5,4191780.8,147.6,125116.03,0,281.15,281.15,1867806.4,16400,31668.6,1,0.73,34495.45
25167600,68.73,82.27,269.56,4192237.5,151,142978.33,0,281.15,281.15,1867794.5,16400,31668.54,1,0.71,34717.52
25171200,78.33,82.27,271.97,4192694,160.6,201908.61,0,281.15,281.15,1867761.5,16400,31668.39,1,0.66,35371.74
25174800,78.23,82.27,274.21,4193150.8,160.5,227422.92,0,281.15,281.15,1867727.2,16400,31668.23,1,0.67,35366.04
25178400,80.83,82.27,276.08,4193607.2,163.1,229605.6,0,281.15,281.15,1867694.4,16400,31668.08,1,0.65,35582.17
25182000,90.03,82.27,277.2,4194064,172.3,238208.12,12.03,281.15,281.15,1867668.8,16400,31667.97,1,0.62,36317.64
25185600,83.43,82.27,277.34,4194520.5,165.7,231840.12,7.49,281.15,281.15,1867662.8,16400,31667.94,1,0.65,35794.95
25189200,86.13,82.27,277.89,4194977,168.4,234409.17,13.53,281.15,281.15,1867649,16400,31667.87,1,0.64,36005.73
25192800,87.83,82.27,278.26,4195434,170.1,236051.19,17.84,281.15,281.15,1867637.8,16400,31667.82,1,0.63,36140.95
25196400,80.93,82.27,278.4,4195890.5,163.2,229500.45,12.69,281.15,281.15,1867633,16400,31667.8,1,0.65,35605.53
25200000,83.53,82.27,278.86,4196347,165.8,231930.97,18.8,281.15,281.15,1867619.1,16400,31667.74,1,0.64,35803.28
25203600,81.83,82.27,278.36,4196803.5,164.1,230336.92,13.17,281.15,281.15,1867625.1,16400,31667.76,1,0.65,35673.26
25207200,74.93,82.27,275.89,4197260.5,157.2,224210.5,0,281.15,281.15,1867685.8,16400,31668.04,1,0.68,35150.22
25210800,73.13,82.27,274.77,4197717,155.4,222825.64,0,281.15,281.15,1867710.6,16400,31668.16,1,0.69,35011.33
25214400,75.63,82.27,274.07,4198173.5,157.9,224264.72,0,281.15,281.15,1867723.1,16400,31668.22,1,0.68,35181.01
25218000,74.63,82.27,273.65,4198630,156.9,218307.94,0,281.15,281.15,1867729.6,16400,31668.24,1,0.68,35112
25221600,73.73,82.27,273.26,4199087,156,211803.16,0,281.15,281.15,1867735.5,16400,31668.27,1,0.68,35050.55
25225200,72.43,82.27,272.63,4199543.5,154.7,201853.02,0,281.15,281.15,1867744.4,16400,31668.31,1,0.69,34962.75
25228800,68.93,82.27,272.82,4200000,151.2,192652.53,0,281.15,281.15,1867742.6,16400,31668.3,1,0.71,34730.77
25232400,75.23,82.27,272.53,4200456.5,157.5,205949.73,0,281.15,281.15,1867746.4,16400,31668.32,1,0.68,35153.25
25236000,67.23,82.27,272.13,4200913,149.5,181852.16,0,281.15,281.15,1867751.9,16400,31668.35,1,0.72,34619.51
25239600,72.43,82.27,271.56,4201370,154.7,187053.11,0,281.15,281.15,1867759.1,16400,31668.38,1,0.69,34962.71
25243200,69.23,82.27,272.6,4201826.5,151.5,189577.42,0,281.15,281.15,1867746.4,16400,31668.32,1,0.71,34750.46
25246800,72.43,82.27,271.95,4202283,154.7,192176.6,0,281.15,281.15,1867754.9,16400,31668.36,1,0.69,34962.72
25250400,69.83,82.27,272.17,4202739.5,152.1,186480.28,0,281.15,281.15,1867754,16400,31668.36,1,0.7,34789.93
25254000,62.43,82.27,273.5,4203196.5,144.7,177574.1,0,281.15,281.15,1867740.2,16400,31668.29,1,0.74,34305.98
25257600,73.63,82.27,276.46,4203653,155.9,223290.94,0,281.15,281.15,1867690.8,16400,31668.06,1,0.68,35053.94
25261200,72.63,82.27,278.79,4204109.5,154.9,222036.06,7.97,281.15,281.15,1867631.1,16400,31667.79,1,0.69,35018.58
25264800,82.84,82.26,280.43,4204566,165.1,231268.33,34.65,281.15,281.15,1867567.6,16400,31667.5,1,0.65,35750.3
25268400,92.55,82.25,281.97,4205023,174.8,240689.84,74.26,281.15,281.15,1867223.4,16400,31665.92,1,0.61,36524.94
25272000,101.56,82.24,282.46,4205479.5,183.8,249987.56,102.49,281.15,281.15,1866970.8,16400,31664.76,1,0.59,37270.5
25275600,113.36,82.24,282.75,4205936,195.6,262977.1,139.63,281.15,281.15,1866748.8,16400,31663.74,1,0.55,38269.43
25279200,124.18,82.22,283.04,4206392.5,206.4,275611.9,193.86,281.15,281.15,1866433.5,16400,31662.29,1,0.53,39256.05
25282800,125.46,82.24,282.58,4206849.5,207.7,277213.1,164.69,281.15,281.15,1866757.4,16400,31663.78,1,0.52,39374.68
25286400,130.56,82.24,282.27,4207306,212.8,283520.16,158.06,281.15,281.15,1866997,16400,31664.88,1,0.51,39865.99
25290000,121.94,82.26,280.86,4207762.5,204.2,273013.3,89.16,281.15,281.15,1867508,16400,31667.23,1,0.53,39036.71
25293600,115.24,82.26,279.77,4208219,197.5,265149.56,61.34,281.15,281.15,1867572.8,16400,31667.52,1,0.55,38429.42
25297200,97.14,82.26,279.44,4208676,179.4,245372.34,38.04,281.15,281.15,1867593.9,16400,31667.62,1,0.6,36902.12
25300800,74.64,82.27,278.89,4209132.5,156.9,223791.67,10.57,281.15,281.15,1867612.5,16400,31667.71,1,0.68,35154.59
25304400,70.03,82.27,277.95,4209589,152.3,219792.97,0.15,281.15,281.15,1867639.9,16400,31667.83,1,0.7,34844.7
25308000,71.23,82.27,277.53,4210045.5,153.5,220895.67,0,281.15,281.15,1867654.2,16400,31667.9,1,0.7,34916.06
25311600,66.23,82.27,277.22,4210502.5,148.5,216834.1,0,281.15,281.15,1867663,16400,31667.94,1,0.72,34566.87
25315200,64.43,82.27,277.09,4210959,146.7,215411.9,0,281.15,281.15,1867665.6,16400,31667.95,1,0.73,34443.86
25318800,63.73,82.27,276.68,4211415.5,146,214881.78,0,281.15,281.15,1867674.9,16400,31667.99,1,0.74,34393.5
25322400,66.33,82.27,276.02,4211872,148.6,217040.39,0,281.15,281.15,1867688.2,16400,31668.06,1,0.72,34561.59
25326000,67.83,82.27,275.68,4212329,150.1,218299.89,0,281.15,281.15,1867695.2,16400,31668.09,1,0.71,34659.07
25329600,69.83,82.27,275.27,4212785.5,152.1,219623.03,0,281.15,281.15,1867704.5,16400,31668.13,1,0.7,34790.03
25333200,70.43,82.27,275.11,4213242,152.7,219915.08,0,281.15,281.15,1867707.4,16400,31668.14,1,0.7,34829.64
25336800,69.83,82.27,275.27,4213698.5,152.1,219769.78,0,281.15,281.15,1867704.6,16400,31668.13,1,0.7,34790.04
25340400,62.13,82.27,275.64,4214155.5,144.4,202834.12,0,281.15,281.15,1867703.8,16400,31668.13,1,0.75,34286.35
25344000,69.53,82.27,278.69,4214612,151.8,219380.64,4.4,281.15,281.15,1867638.6,16400,31667.83,1,0.7,34812.32
25347600,69.54,82.26,281.39,4215068.5,151.8,219356.22,31.6,281.15,281.15,1867563,16400,31667.48,1,0.7,34813.75
25351200,73.97,82.23,283.27,4215525,156.2,223183.4,79.62,281.15,281.15,1866635,16400,31663.22,1,0.68,35111.53
25354800,75.79,82.21,283.63,4215981.5,158,224791.25,96.78,281.15,281.15,1866059,16400,31660.57,1,0.67,35237.3
25358400,79.6,82.2,284.04,4216438.5,161.8,228236.16,126.54,281.15,281.15,1865656.8,16400,31658.72,1,0.66,35510.83
25362000,77.09,82.21,283.7,4216895,159.3,225959.88,102.55,281.15,281.15,1865914.8,16400,31659.9,1,0.67,35329.03
25365600,87.69,82.21,283.67,4217351.5,169.9,235879.05,125.8,281.15,281.15,1865950,16400,31660.07,1,0.63,36133.43
25369200,81.69,82.21,283.49,4217808,163.9,230171.23,103.48,281.15,281.15,1866083.1,16400,31660.68,1,0.65,35665.34
25372800,114.47,82.23,282.79,4218265,196.7,264228.12,147.32,281.15,281.15,1866520.8,16400,31662.69,1,0.55,38366.89
25376400,101.75,82.25,281.9,4218721.5,184,250198.11,86.19,281.15,281.15,1867115,16400,31665.42,1,0.59,37286.22
25380000,103.14,82.26,280.52,4219178,185.4,251686.77,59.56,281.15,281.15,1867542.2,16400,31667.38,1,0.58,37400.32
25383600,71.34,82.26,280.07,4219634.5,153.6,220903.28,17.7,281.15,281.15,1867568.4,16400,31667.5,1,0.7,34932.31
25387200,71.73,82.27,279.09,4220091.5,154,221252.52,9.45,281.15,281.15,1867606.6,16400,31667.68,1,0.69,34958.43
25390800,66.63,82.27,279.07,4220548,148.9,216921.72,4.33,281.15,281.15,1867612.2,16400,31667.71,1,0.72,34622.56
25394400,71.63,82.27,279.02,4221004.5,153.9,221166.25,8.77,281.15,281.15,1867608.2,16400,31667.69,1,0.69,34951.71
25398000,67.43,82.27,278.14,4221461,149.7,217583.86,0,281.15,281.15,1867635.1,16400,31667.81,1,0.71,34671.59
25401600,63.03,82.27,277.09,4221918,145.3,214257.39,0,281.15,281.15,1867662.8,16400,31667.94,1,0.74,34351.34
25405200,68.33,82.27,276.59,4222374.5,150.6,218669.02,0,281.15,281.15,1867676.6,16400,31668,1,0.71,34698.93
25408800,64.43,82.27,276.86,4222831,146.7,215438.83,0,281.15,281.15,1867673.5,16400,31667.99,1,0.73,34441.32
25412400,68.73,82.27,276.86,4223287.5,151,218996.75,0,281.15,281.15,1867675.5,16400,31668,1,0.71,34727.75
25416000,68.13,82.27,277.87,4223744.5,150.4,218346.73,0,281.15,281.15,1867651.2,16400,31667.88,1,0.71,34704.85
25419600,68.53,82.27,278.22,4224201,150.8,218520.73,0.38,281.15,281.15,1867638.9,16400,31667.83,1,0.71,34746.18
25423200,67.43,82.27,278.22,4224657.5,149.7,217608.22,0,281.15,281.15,1867636.9,16400,31667.82,1,0.71,34671.56
25426800,73.63,82.27,278.24,4225114,155.9,222913.22,4.96,281.15,281.15,1867644,16400,31667.85,1,0.68,35085.9
25430400,81.84,82.26,280.87,4225571,164.1,230331.34,39.46,281.15,281.15,1867556,16400,31667.45,1,0.65,35674.47
25434000,85.96,82.24,282.98,4226027.5,168.2,234221.72,92.25,281.15,281.15,1866791,16400,31663.93,1,0.64,35995.07
25437600,-0.06,0.36,283.57,4226484,0,594.57,0,283.52,281.15,19746.95,1580.47,23391.11,1,1,30778.57
25437600,-1.37,1.67,283.57,4226484,0,0,0,283.52,281.15,0,0,23555.6,0,0,-0.01
25441200,0,0,283.27,4226940.5,0,0,0,283.86,281.15,0,0,0,0,0,0
25441200,21.45,0,283.27,4226940.5,0,1265.17,0,283.86,281.15,5.55,0.48,0,1,1,33110.27
25444800,59.2,82.19,284.14,4227397.5,141.4,210896.9,82.36,281.15,281.15,1865525.6,16400,31658.12,1,0.76,34137.22
25448400,80.41,82.19,284.3,4227854,162.6,228962.9,154.22,281.15,281.15,1865343.8,16400,31657.28,1,0.66,35573.93
25452000,82.92,82.18,284.38,4228310.5,165.1,231261.4,174.3,281.15,281.15,1865218.5,16400,31656.7,1,0.65,35765.44
25455600,81.91,82.19,284.21,4228767,164.1,230341.23,152.7,281.15,281.15,1865379,16400,31657.44,1,0.65,35686.22
25459200,85.3,82.2,283.97,4229223.5,167.5,233557.16,142.66,281.15,281.15,1865619.8,16400,31658.55,1,0.64,35946.34
25462800,81.49,82.21,283.27,4229680.5,163.7,229984.11,94.15,281.15,281.15,1866174.2,16400,31661.1,1,0.65,35649.73
25466400,46.65,82.25,281.75,4230137,128.9,187831.25,5.19,281.15,281.15,1867155.1,16400,31665.6,1,0.93,33343.28
25470000,50.54,82.26,280.87,4230593.5,132.8,203454.33,2.06,281.15,281.15,1867520.8,16400,31667.29,1,0.85,33590.69
25473600,71.84,82.26,280.4,4231050,154.1,221336.17,21.97,281.15,281.15,1867551.9,16400,31667.43,1,0.69,34965.76
25477200,70.04,82.26,280.2,4231507,152.3,219786.64,17.7,281.15,281.15,1867558.8,16400,31667.46,1,0.7,34846.15
25480800,69.04,82.26,279.54,4231963.5,151.3,218936.86,10.44,281.15,281.15,1867588,16400,31667.59,1,0.71,34779.94
25484400,69.53,82.27,278.67,4232420,151.8,219364.48,4.21,281.15,281.15,1867617.9,16400,31667.73,1,0.7,34812.36
25488000,68.73,82.27,278.39,4232876.5,151,218686.86,1.62,281.15,281.15,1867629,16400,31667.78,1,0.71,34759.54
25491600,68.93,82.27,277.87,4233333.5,151.2,218895.42,0,281.15,281.15,1867643.6,16400,31667.85,1,0.71,34766.12
25495200,68.33,82.27,277.01,4233790,150.6,218573.48,0,281.15,281.15,1867664.5,16400,31667.95,1,0.71,34706.03
25498800,68.43,82.27,276.78,4234246.5,150.7,218712.19,0,281.15,281.15,1867671.8,16400,31667.98,1,0.71,34708.58
25502400,70.73,82.27,275.84,4234703,153,220720.38,0,281.15,281.15,1867691.9,16400,31668.07,1,0.7,34854.62
25506000,83.83,82.27,275.84,4235160,166.1,232390.08,0,281.15,281.15,1867695.6,16400,31668.09,1,0.64,35814.29
25509600,91.13,82.27,276.23,4235616.5,173.4,239299.36,7.05,281.15,281.15,1867687.6,16400,31668.05,1,0.62,36406.69
25513200,89.33,82.27,277.09,4236073,171.6,237519.16,10.73,281.15,281.15,1867667.5,16400,31667.96,1,0.62,36261
25516800,89.13,82.27,279.35,4236529.5,171.4,237318.1,28.94,281.15,281.15,1867612.2,16400,31667.71,1,0.62,36245.8
25520400,100.34,82.26,280.87,4236986.5,182.6,248708.64,62.08,281.15,281.15,1867550,16400,31667.42,1,0.58,37168.11
25524000,101.76,82.24,282.94,4237443,184,250203.52,120.57,281.15,281.15,1866784.6,16400,31663.9,1,0.58,37288.27
25527600,105.2,82.2,283.85,4237899.5,187.4,253799.72,202.56,281.15,281.15,1865804,16400,31659.4,1,0.57,37583.58
25531200,106.81,82.19,284.14,4238356,189,255515.48,236.23,281.15,281.15,1865562.9,16400,31658.29,1,0.57,37722.66
25534800,107.02,82.18,284.55,4238813,189.2,255690.16,285.11,281.15,281.15,1865068.5,16400,31656.01,1,0.57,37747.22
25538400,120.22,82.18,284.55,4239269.5,202.4,270707.4,330.62,281.15,281.15,1865066.6,16400,31656.01,1,0.54,38905.12
25542000,116.93,82.17,284.73,4239726,199.1,266823.75,341.57,281.15,281.15,1864792,16400,31654.74,1,0.54,38608.8
25545600,114.63,82.17,284.38,4240182.5,196.8,264198,293.6,281.15,281.15,1864987.4,16400,31655.64,1,0.55,38399.22
25549200,97.78,82.22,283.27,4240639.5,180,245999.66,129.05,281.15,281.15,1866197.4,16400,31661.2,1,0.6,36959.08
25552800,85.36,82.24,282.4,4241096,167.6,233645.72,73.96,281.15,281.15,1866888.6,16400,31664.38,1,0.64,35947.13
25556400,73.25,82.25,281.85,4241552.5,155.5,222559.62,44.05,281.15,281.15,1867165.6,16400,31665.65,1,0.69,35061.62
25560000,76.64,82.26,281.31,4242009,158.9,225570.3,39.66,281.15,281.15,1867465.6,16400,31667.03,1,0.67,35294.94
25563600,73.34,82.26,280.9,4242466,155.6,222641.84,29.64,281.15,281.15,1867518.1,16400,31667.27,1,0.69,35067.01
25567200,71.54,82.26,280.19,4242922.5,153.8,221076.5,19.29,281.15,281.15,1867563.1,16400,31667.48,1,0.69,34945.65
25570800,70.13,82.27,278.74,4243379,152.4,219876.27,5.29,281.15,281.15,1867616.6,16400,31667.73,1,0.7,34851.99
25574400,70.93,82.27,278.41,4243835.5,153.2,220564.25,3.71,281.15,281.15,1867631.4,16400,31667.79,1,0.7,34904.78
25578000,64.23,82.27,278.24,4244292,146.5,215014.47,0,281.15,281.15,1867632.9,16400,31667.8,1,0.73,34452.37
25581600,67.93,82.27,277.4,4244749,150.2,218215.16,0,281.15,281.15,1867655.2,16400,31667.9,1,0.71,34683.96
25585200,68.23,82.27,276.45,4245205.5,150.5,218571.39,0,281.15,281.15,1867679.9,16400,31668.02,1,0.71,34691.81
25588800,66.03,82.27,276.23,4245662,148.3,216773.08,0,281.15,281.15,1867684.8,16400,31668.04,1,0.72,34543.32
25592400,61.33,82.27,276.01,4246118.5,143.6,206259.28,0,281.15,281.15,1867689.2,16400,31668.06,1,0.75,34233.64
25596000,-0.06,0.32,275.07,4246575.5,0,368.57,0,283.87,281.15,16160.09,1909.7,23392.03,1,1,30778.56
25596000,-1.37,1.63,275.07,4246575.5,0,0,0,283.87,281.15,0,0,23556.53,0,0,-0.01
25596000,-0.06,0.32,275.07,4246575.5,0,368.57,0,283.87,281.15,16160.1,1909.7,23392.03,1,1,31077.56
25599600,60.03,82.27,275.68,4247032,142.3,151625.92,0,281.15,281.15,1867704.5,16400,31668.13,1,0.76,34147.1
25603200,53.53,82.27,278.88,4247488.5,135.8,206943.53,0,281.15,281.15,1867627,16400,31667.77,1,0.82,33738.08
25606800,71.54,82.26,280.3,4247945,153.8,221077.08,20.49,281.15,281.15,1867576.8,16400,31667.54,1,0.69,34945.64
25610400,81.35,82.25,282.28,4248402,163.6,229870.58,64.74,281.15,281.15,1867164.1,16400,31665.65,1,0.65,35638.66
25614000,85.67,82.23,282.9,4248858.5,167.9,233937.97,89.18,281.15,281.15,1866652.6,16400,31663.3,1,0.64,35971.75
25617600,110.29,82.21,283.7,4249315,192.5,259429.84,204.29,281.15,281.15,1866052.9,16400,31660.54,1,0.56,38012.95
25621200,113.21,82.19,284.19,4249771.5,195.4,262640,262.95,281.15,281.15,1865547.5,16400,31658.22,1,0.55,38271.56
25624800,120.52,82.18,284.38,4250228.5,202.7,271077.72,310.63,281.15,281.15,1865257.6,16400,31656.88,1,0.53,38929.72
25628400,122.02,82.18,284.38,4250685,204.2,272854.34,316.72,281.15,281.15,1865211.4,16400,31656.67,1,0.53,39069.43
25632000,111.41,82.19,284,4251141.5,193.6,260611.64,239.28,281.15,281.15,1865548.4,16400,31658.22,1,0.56,38113.23
25635600,105.58,82.22,283.14,4251598,187.8,254273.7,145.54,281.15,281.15,1866262.1,16400,31661.5,1,0.57,37608.48
25639200,81.55,82.25,281.45,4252055,163.8,230054.27,48.34,281.15,281.15,1867303.2,16400,31666.29,1,0.65,35652.86
25642800,84.84,82.26,280.52,4252511.5,167.1,233158.88,38.16,281.15,281.15,1867539.9,16400,31667.37,1,0.64,35905.02
25646400,72.84,82.26,279.3,4252968,155.1,222208.2,12.18,281.15,281.15,1867596.8,16400,31667.63,1,0.69,35032.36
25650000,62.24,82.26,279.58,4253424.5,144.5,213320.61,3.87,281.15,281.15,1867588.9,16400,31667.6,1,0.75,34335.06
25653600,48.13,82.27,278.69,4253881.5,130.4,193256.58,0,281.15,281.15,1867620.8,16400,31667.74,1,0.89,33397.57
25657200,60.43,82.27,278.49,4254338,142.7,212176.55,0,281.15,281.15,1867626.8,16400,31667.77,1,0.76,34187.94
25660800,59.23,82.27,277.77,4254794.5,141.5,211251.28,0,281.15,281.15,1867647.8,16400,31667.87,1,0.77,34099.52
25664400,58.73,82.27,277.53,4255251,141,210897.9,0,281.15,281.15,1867654.6,16400,31667.9,1,0.77,34063.36
25668000,62.33,82.27,276.91,4255708,144.6,213763.98,0,281.15,281.15,1867669.6,16400,31667.97,1,0.74,34301.2
25671600,77.73,82.27,277.14,4256164.5,160,226629.38,1.96,281.15,281.15,1867665.4,16400,31667.95,1,0.67,35370.61
25675200,76.23,82.27,276.55,4256621,158.5,225330.11,0,281.15,281.15,1867678.9,16400,31668.01,1,0.67,35251.09
25678800,62.13,82.27,276.94,4257077.5,144.4,213548.23,0,281.15,281.15,1867670.5,16400,31667.97,1,0.75,34289.69
25682400,63.13,82.27,276.73,4257534,145.4,214411.22,0,281.15,281.15,1867675,16400,31667.99,1,0.74,34353.4
25686000,69.33,82.27,276.91,4257991,151.6,219494.86,0,281.15,281.15,1867672.2,16400,31667.98,1,0.7,34768.91
25689600,62.23,82.27,278.37,4258447.5,144.5,213564.5,0,281.15,281.15,1867643.1,16400,31667.85,1,0.75,34310.47
25693200,64.54,82.26,280.32,4258904,146.8,215184.62,12.85,281.15,281.15,1867573.4,16400,31667.53,1,0.73,34486.16
25696800,70.84,82.26,281.49,4259360.5,153.1,220470.5,34.89,281.15,281.15,1867463.6,16400,31667.02,1,0.7,34899.95
25700400,89.45,82.25,281.85,4259817.5,171.7,237612.44,67.07,281.15,281.15,1867241.5,16400,31666,1,0.62,36272.33
25704000,96.65,82.25,282.13,4260274,178.9,244859.67,84.71,281.15,281.15,1867113.6,16400,31665.41,1,0.6,36863.59
25707600,121.46,82.24,282.61,4260730.5,203.7,272410.9,153.75,281.15,281.15,1866911.8,16400,31664.49,1,0.53,38996.58
25711200,127.67,82.23,283.06,4261187,209.9,279879.78,204.39,281.15,281.15,1866512.6,16400,31662.65,1,0.52,39591.63
25714800,128.47,82.23,282.84,4261644,210.7,280877.62,190.55,281.15,281.15,1866634,16400,31663.21,1,0.52,39666.82
25718400,133.9,82.2,283.65,4262100.5,216.1,287579.2,274.17,281.15,281.15,1865802,16400,31659.39,1,0.5,40210.11
25722000,112.57,82.23,282.61,4262557,194.8,262059.52,129.6,281.15,281.15,1866663.4,16400,31663.34,1,0.55,38199.31
25725600,96.15,82.25,281.75,4263013.5,178.4,244344.11,74.24,281.15,281.15,1867193.5,16400,31665.78,1,0.6,36821.71
25729200,83.74,82.26,281.24,4263470.5,166,232113.66,47.53,281.15,281.15,1867479.1,16400,31667.09,1,0.64,35820.19
25732800,72.94,82.26,280.68,4263927,155.2,222292.02,26.43,281.15,281.15,1867530.6,16400,31667.33,1,0.69,35039.85
25736400,64.14,82.26,280.49,4264383.5,146.4,214856.47,14.09,281.15,281.15,1867548.4,16400,31667.41,1,0.73,34460.18
25740000,59.74,82.26,279.87,4264840,142,211331.97,3.6,281.15,281.15,1867577.8,16400,31667.55,1,0.76,34169.48
25743600,62.95,82.25,282.1,4265297,145.2,213887.61,33.87,281.15,281.15,1867076.4,16400,31665.24,1,0.74,34383.53
25747200,62.54,82.26,281.33,4265753.5,144.8,213559.08,21.87,281.15,281.15,1867413.5,16400,31666.79,1,0.74,34356.06
25750800,61.84,82.26,280.25,4266210,144.1,212997.78,9.18,281.15,281.15,1867555,16400,31667.44,1,0.75,34309.12
25754400,68.04,82.26,280.97,4266666.5,150.3,218088.52,24.19,281.15,281.15,1867539.9,16400,31667.37,1,0.71,34715.11
25758000,68.69,82.21,283.67,4267123.5,150.9,218620.75,83.36,281.15,281.15,1866004.6,16400,31660.32,1,0.71,34759.95
25761600,64.29,82.21,283.44,4267580,146.5,214961,66.91,281.15,281.15,1866117.5,16400,31660.84,1,0.73,34471.9
25765200,61.87,82.23,282.91,4268036.5,144.1,213012.7,48.39,281.15,281.15,1866508.2,16400,31662.63,1,0.75,34313.09
25768800,58.36,82.24,282.18,4268493,140.6,210240.69,28.5,281.15,281.15,1866991.2,16400,31664.85,1,0.77,34080
25772400,63.94,82.26,280.92,4268950,146.2,214692.61,18.67,281.15,281.15,1867511.8,16400,31667.24,1,0.73,34447.38
