Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
25776000,66.74,82.26,279.09,4269406.5,149,217004.8,4.64,281.15,281.15,1867603.6,16400,31667.67,1,0.72,34629.11
25779600,65.24,82.26,279.38,4269863,147.5,215761.28,5.38,281.15,281.15,1867589.5,16400,31667.6,1,0.73,34531.4
25783200,97.33,82.27,277.58,4270319.5,179.6,245583.8,20.87,281.15,281.15,1867651.9,16400,31667.89,1,0.6,36917.74
25786800,99.93,82.27,277.7,4270776.5,182.2,248295.48,23.99,281.15,281.15,1867651.8,16400,31667.89,1,0.59,37133.34
25790400,88.13,82.27,278.44,4271233,170.4,236342.61,19.5,281.15,281.15,1867634.6,16400,31667.81,1,0.63,36165.05
25794000,79.13,82.27,278.97,4271689.5,161.4,227841.84,15.53,281.15,281.15,1867616.2,16400,31667.72,1,0.66,35472.63
25797600,74.43,82.27,277.97,4272146,156.7,223618.03,3.87,281.15,281.15,1867643.6,16400,31667.85,1,0.68,35140.37
25801200,98.43,82.27,278.73,4272602.5,180.7,246723.22,31.83,281.15,281.15,1867620.5,16400,31667.74,1,0.59,37009.41
25804800,90.63,82.27,278.23,4273059.5,172.9,238798.53,20.05,281.15,281.15,1867636.1,16400,31667.81,1,0.62,36366.81
25808400,82.13,82.27,277.97,4273516,164.4,230618.02,10.59,281.15,281.15,1867643,16400,31667.85,1,0.65,35695.82
25812000,80.83,82.27,277.64,4273972.5,163.1,229409.72,7.26,281.15,281.15,1867651.5,16400,31667.89,1,0.65,35597.72
25815600,79.43,82.27,276.81,4274429,161.7,228122.81,1.26,281.15,281.15,1867670.5,16400,31667.97,1,0.66,35493.52
25819200,80.03,82.27,276.18,4274886,162.3,228730.55,0,281.15,281.15,1867684.6,16400,31668.04,1,0.66,35529.86
25822800,80.33,82.27,275.49,4275342.5,162.6,229134.3,0,281.15,281.15,1867698,16400,31668.1,1,0.66,35538.54
25826400,68.33,82.27,276.56,4275799,150.6,218591.67,0,281.15,281.15,1867673.1,16400,31667.98,1,0.71,34701.82
25830000,68.23,82.27,275.02,4276255.5,150.5,215623.81,0,281.15,281.15,1867704,16400,31668.13,1,0.71,34684.97
25833600,67.93,82.27,273.56,4276712.5,150.2,200812.16,0,281.15,281.15,1867726.2,16400,31668.23,1,0.71,34665.29
25837200,67.33,82.27,272.99,4277169,149.6,189167.92,0,281.15,281.15,1867740.2,16400,31668.29,1,0.72,34626.05
25840800,67.23,82.27,272.99,4277625.5,149.5,188808.05,0,281.15,281.15,1867739.8,16400,31668.29,1,0.72,34619.52
25844400,66.23,82.27,272.17,4278082,148.5,177331.62,0,281.15,281.15,1867751,16400,31668.34,1,0.72,34554.26
25848000,114.73,82.27,271.77,4278539,197,264811.72,0,281.15,281.15,1867758.2,16400,31668.38,1,0.55,38377.3
25851600,163.33,82.27,271.64,4278995.5,269,328195.78,29.91,281.15,281.15,1867759.5,16400,31668.38,1,0.43,42911.5
25855200,163.33,82.27,271.64,4279452,275.8,328195.78,29.91,281.15,281.15,1867759.4,16400,31668.38,1,0.43,42911.5
25858800,135.03,82.27,272.51,4279908.5,217.3,289271.75,17.53,281.15,281.15,1867751.8,16400,31668.35,1,0.5,40300.21
25862400,78.83,82.27,274.66,4280365.5,161.1,227684.98,0,281.15,281.15,1867719.4,16400,31668.2,1,0.66,35422.66
25866000,81.83,82.27,276.08,4280822,164.1,230500.81,0,281.15,281.15,1867694.5,16400,31668.08,1,0.65,35661.13
25869600,80.03,82.27,277.77,4281278.5,162.3,228671.14,7.44,281.15,281.15,1867655.6,16400,31667.9,1,0.66,35538.25
25873200,83.43,82.27,278.7,4281735,165.7,231837.12,17.33,281.15,281.15,1867627.2,16400,31667.77,1,0.64,35795.5
25876800,68.14,82.26,280.17,4282192,150.4,218174.19,15.31,281.15,281.15,1867570.2,16400,31667.51,1,0.72,34721.25
25880400,74.24,82.26,280.39,4282648.5,156.5,223435.11,24.42,281.15,281.15,1867559.5,16400,31667.46,1,0.68,35127.88
25884000,89.04,82.26,280.8,4283105,171.3,237215.98,47.23,281.15,281.15,1867535.2,16400,31667.35,1,0.62,36238.59
25887600,98.54,82.26,281,4283561.5,180.8,246821,62.31,281.15,281.15,1867520.4,16400,31667.28,1,0.59,37019.09
25891200,96.64,82.26,281.26,4284018.5,178.9,244851.58,64.76,281.15,281.15,1867500,16400,31667.19,1,0.6,36861.86
25894800,91.94,82.26,279.46,4284475,174.2,240088.58,32.92,281.15,281.15,1867588.6,16400,31667.6,1,0.62,36473.41
25898400,90.03,82.27,278.34,4284931.5,172.3,238205.1,20.45,281.15,281.15,1867627.8,16400,31667.78,1,0.62,36318.15
25902000,83.93,82.27,277.22,4285388,166.2,232312.33,7.16,281.15,281.15,1867657.2,16400,31667.91,1,0.64,35833.51
25905600,65.13,82.27,276,4285844.5,147.4,215970.67,0,281.15,281.15,1867687.2,16400,31668.05,1,0.73,34484.57
25909200,60.03,82.27,276.09,4286301.5,142.3,202352.89,0,281.15,281.15,1867691,16400,31668.07,1,0.76,34147.4
25912800,64.73,82.27,278.01,4286758,147,215650.03,0,281.15,281.15,1867648.8,16400,31667.87,1,0.73,34471.79
25916400,62.13,82.27,277.62,4287214.5,144.4,213489.6,0,281.15,281.15,1867646.8,16400,31667.86,1,0.75,34296.64
25920000,62.03,82.27,276.43,4287671,144.3,212717.58,0,281.15,281.15,1867675.9,16400,31668,1,0.75,34279.82
25923600,69.63,82.27,274.37,4288128,151.9,211639.88,0,281.15,281.15,1867715.1,16400,31668.18,1,0.7,34776.82
25927200,68.03,82.27,273.06,4288584.5,150.3,195133.56,0,281.15,281.15,1867735.6,16400,31668.27,1,0.71,34671.81
25930800,65.93,82.27,272.81,4289041,148.2,183345.64,0,281.15,281.15,1867742.1,16400,31668.3,1,0.72,34534.72
25934400,63.93,82.27,272.17,4289497.5,146.2,169964.25,0,281.15,281.15,1867751.1,16400,31668.34,1,0.73,34404.21
25938000,64.23,82.27,272.45,4289954.5,146.5,171562.88,0,281.15,281.15,1867748.2,16400,31668.33,1,0.73,34423.81
25941600,-0.06,0.32,271.17,4290411,0,349.83,0,283.83,281.15,16489.05,2384.5,23391.92,1,1,30778.56
25941600,-1.37,1.64,271.17,4290411,0,0,0,283.83,281.15,0,0,23556.41,0,0,-0.01
25941600,-0.06,0.32,271.17,4290411,0,349.83,0,283.83,281.15,16489.05,2384.5,23391.92,1,1,31077.56
25945200,59.73,82.27,272.35,4290867.5,142,102461.7,0,281.15,281.15,1867756.9,16400,31668.37,1,0.76,34126.97
25948800,55.53,82.27,274.88,4291324,137.8,170771.45,0,281.15,281.15,1867718.9,16400,31668.2,1,0.8,33857.7
25952400,62.23,82.27,277.05,4291781,144.5,212436.55,0,281.15,281.15,1867675.2,16400,31667.99,1,0.75,34292.97
25956000,-0.06,0.32,278.41,4292237.5,0,421.89,0,283.86,281.15,16473.27,1667.27,23392,1,1,30778.56
25956000,-1.37,1.63,278.41,4292237.5,0,0,0,283.86,281.15,0,0,23556.49,0,0,-0.01
25956000,-0.06,0.32,278.41,4292237.5,0,421.89,0,283.86,281.15,16473.27,1667.27,23392,1,1,31077.56
25959600,63.33,82.26,279.83,4292694,145.6,214440.38,0,281.15,281.15,1867589,16400,31667.6,1,0.74,34366.33
25963200,71.04,82.26,280.04,4293150.5,153.3,220645.58,17.19,281.15,281.15,1867571.2,16400,31667.52,1,0.7,34912.27
25966800,73.54,82.26,279.98,4293607.5,155.8,222819.84,19.22,281.15,281.15,1867574.1,16400,31667.53,1,0.69,35080
25970400,75.64,82.26,279.98,4294064,157.9,224678.02,21.47,281.15,281.15,1867575.1,16400,31667.53,1,0.68,35224.12
25974000,121.13,82.26,279.7,4294520.5,203.4,272062.5,66.85,281.15,281.15,1867585.2,16400,31667.58,1,0.53,38961.39
25977600,128.43,82.27,278.98,4294977,210.7,280934.84,63.73,281.15,281.15,1867608.2,16400,31667.69,1,0.52,39653.57
25981200,113.03,82.27,277.97,4295434,195.3,262635.62,37.69,281.15,281.15,1867639.2,16400,31667.83,1,0.55,38236.32
25984800,94.33,82.27,275.23,4295890.5,176.6,242513.9,4.2,281.15,281.15,1867697.6,16400,31668.1,1,0.61,36668.89
25988400,87.13,82.27,273.57,4296347,169.4,235604.4,0,281.15,281.15,1867728.9,16400,31668.24,1,0.63,36055.27
25992000,83.73,82.27,272.77,4296803.5,166,232488.05,0,281.15,281.15,1867743.9,16400,31668.31,1,0.64,35776.91
25995600,77.63,82.27,272.94,4297260.5,159.9,220287.86,0,281.15,281.15,1867741.1,16400,31668.3,1,0.67,35321.65
25999200,77.03,82.27,272.94,4297717,159.3,217200.22,0,281.15,281.15,1867741,16400,31668.3,1,0.67,35279.04
26002800,63.63,82.27,272.63,4298173.5,145.9,178354.72,0,281.15,281.15,1867745.5,16400,31668.32,1,0.74,34384.63
26006400,57.73,82.27,272.63,4298630,140,155806.02,0,281.15,281.15,1867746,16400,31668.32,1,0.78,33996.59
26010000,57.83,82.27,272.39,4299087,140.1,152063.94,0,281.15,281.15,1867746.9,16400,31668.32,1,0.78,34002.99
26013600,55.93,82.27,271.39,4299543.5,138.2,133558.36,0,281.15,281.15,1867760.9,16400,31668.39,1,0.79,33882.59
26017200,56.13,82.27,270.65,4300000,138.4,122188.7,0,281.15,281.15,1867771,16400,31668.43,1,0.79,33895.09
26020800,50.83,82.27,271.2,4300456.5,133.1,110245.1,0,281.15,281.15,1867765.9,16400,31668.41,1,0.85,33567.12
26024400,55.13,82.27,271.02,4300913,137.4,119808.52,0,281.15,281.15,1867768.1,16400,31668.42,1,0.8,33832.68
26028000,50.83,82.27,271.02,4301370,133.1,108802.56,0,281.15,281.15,1867768.1,16400,31668.42,1,0.85,33567.11
26031600,-0.06,0.3,270.62,4301826.5,0,347.12,0,284.06,281.15,14978.53,2335.53,23392.47,1,1,30778.56
26031600,-1.37,1.61,270.62,4301826.5,0,0,0,284.06,281.15,0,0,23556.96,0,0,-0.01
26031600,-0.06,0.3,270.62,4301826.5,0,347.12,0,284.06,281.15,14978.53,2335.54,23392.47,1,1,31077.56
26035200,53.33,82.27,272,4302283,135.6,86208.58,0,281.15,281.15,1867759.1,16400,31668.38,1,0.82,33721.16
26038800,69.83,82.27,272.28,4302739.5,152.1,180855.69,0,281.15,281.15,1867751.2,16400,31668.34,1,0.7,34789.9
26042400,89.63,82.27,272.69,4303196.5,171.9,238231.11,0,281.15,281.15,1867746.6,16400,31668.32,1,0.62,36246.29
26046000,101.73,82.27,273.33,4303653,184,250300.36,0,281.15,281.15,1867737.1,16400,31668.28,1,0.59,37278.59
26049600,137.73,82.27,273.94,4304109.5,220,292752.66,26.88,281.15,281.15,1867728,16400,31668.24,1,0.49,40569.29
26053200,105.43,82.27,272.85,4304566,187.7,254187.75,1.3,281.15,281.15,1867741.2,16400,31668.3,1,0.57,37588.93
26056800,74.03,82.27,273.31,4305023,156.3,219727.11,0,281.15,281.15,1867734.6,16400,31668.27,1,0.68,35071.02
26060400,68.63,82.27,272.63,4305479.5,150.9,192014.02,0,281.15,281.15,1867743.8,16400,31668.31,1,0.71,34711.09
26064000,64.83,82.27,272.02,4305936,147.1,171766.98,0,281.15,281.15,1867752.8,16400,31668.35,1,0.73,34462.97
26067600,55.43,82.27,271.32,4306392.5,137.7,133890.06,0,281.15,281.15,1867762,16400,31668.39,1,0.8,33851.38
26071200,48.13,82.27,270.38,4306849.5,130.4,94738.64,0,281.15,281.15,1867774.5,16400,31668.45,1,0.89,33397.21
26074800,68.83,82.27,269.39,4307306,151.1,140142.38,0,281.15,281.15,1867788,16400,31668.51,1,0.71,34724.06
26078400,61.73,82.27,269.05,4307762.5,144,122228.66,0,281.15,281.15,1867794.9,16400,31668.54,1,0.75,34259.8
26082000,56.93,82.27,268.35,4308219,139.2,95452.3,0,281.15,281.15,1867807.8,16400,31668.6,1,0.78,33945.45
26085600,54.83,82.27,267.94,4308676,137.1,80542.1,0,281.15,281.15,1867819.4,16400,31668.66,1,0.8,33813.95
26089200,56.23,82.27,267.61,4309132.5,138.5,79196.24,0,281.15,281.15,1867832,16400,31668.72,1,0.79,33901.23
26092800,57.31,82.29,267.18,4309589,139.6,78014.77,0,281.15,281.15,1868204.5,16400,31670.43,1,0.78,33969.98
26096400,59.02,82.28,267.61,4310045.5,141.3,87008.1,0,281.15,281.15,1867960,16400,31669.3,1,0.77,34080.43
26100000,59.2,82.3,266.61,4310502.5,141.5,79317.38,0,281.15,281.15,1868566,16400,31672.09,1,0.77,34092.2
26103600,60.79,82.31,266.44,4310959,143.1,80457.51,0,281.15,281.15,1868770.5,16400,31673.03,1,0.75,34198.04
26107200,58.48,82.32,265.57,4311415.5,140.8,66389.54,0,281.15,281.15,1869203.6,16400,31675.01,1,0.77,34044.93
26110800,63.77,82.33,265.06,4311872,146.1,73169.4,0,281.15,281.15,1869514,16400,31676.44,1,0.74,34393.63
26114400,68.27,82.33,265.21,4312329,150.6,88818.45,0,281.15,281.15,1869528.2,16400,31676.5,1,0.71,34687.34
26118000,65.57,82.33,265.57,4312785.5,147.9,86366.84,0,281.15,281.15,1869451.4,16400,31676.15,1,0.73,34511.27
26121600,78.93,82.27,269.68,4313242,161.2,170952.66,0,281.15,281.15,1867793.4,16400,31668.54,1,0.66,35415.07
26125200,89.53,82.27,271.74,4313698.5,171.8,234448.98,0,281.15,281.15,1867762.5,16400,31668.4,1,0.62,36234.58
26128800,124.43,82.27,273.23,4314155.5,206.7,276042.47,14.65,281.15,281.15,1867740,16400,31668.29,1,0.52,39267.87
26132400,127.23,82.27,274.41,4314612,209.5,279462.9,22.52,281.15,281.15,1867723,16400,31668.21,1,0.52,39535.81
26136000,121.63,82.27,275.78,4315068.5,203.9,272668.97,27.04,281.15,281.15,1867699.4,16400,31668.11,1,0.53,39006.11
26139600,59.13,82.27,275.99,4315525,141.4,210073.17,0,281.15,281.15,1867691.8,16400,31668.07,1,0.77,34087.73
26143200,50.53,82.27,276.44,4315981.5,132.8,181274.92,0,281.15,281.15,1867682.9,16400,31668.03,1,0.85,33548.67
26146800,47.73,82.27,276.2,4316438.5,130,170340.53,0,281.15,281.15,1867684.5,16400,31668.04,1,0.9,33371.7
26150400,86.33,82.27,275.26,4316895,168.6,234910.73,0,281.15,281.15,1867702.5,16400,31668.12,1,0.63,36000.18
26154000,91.03,82.27,274.91,4317351.5,173.3,239206.25,0.47,281.15,281.15,1867710.5,16400,31668.16,1,0.62,36397.85
26157600,83.93,82.27,275.21,4317808,166.2,232442.27,0,281.15,281.15,1867706.1,16400,31668.14,1,0.64,35817.2
26161200,81.23,82.27,274.87,4318265,163.5,230015.19,0,281.15,281.15,1867708.9,16400,31668.15,1,0.65,35599.82
26164800,72.13,82.27,272.93,4318721.5,154.4,208818.03,0,281.15,281.15,1867737.4,16400,31668.28,1,0.69,34942.67
26168400,48.53,82.27,271.88,4319178,130.8,125194.27,0,281.15,281.15,1867754.6,16400,31668.36,1,0.89,33422.82
26172000,-0.06,0.3,271.39,4319634.5,0,350.85,0,284.1,281.15,14676.13,2197.48,23392.57,1,1,30778.56
26172000,-1.37,1.61,271.39,4319634.5,0,0,0,284.1,281.15,0,0,23557.06,0,0,-0.01
26172000,-0.06,0.3,271.39,4319634.5,0,350.85,0,284.1,281.15,14676.14,2197.48,23392.57,1,1,31077.56
26175600,72.83,82.27,270.56,4320091.5,155.1,118835.07,0,281.15,281.15,1867773.4,16400,31668.45,1,0.68,34989.3
26179200,54.03,82.27,270.98,4320548,136.3,125813.9,0,281.15,281.15,1867768.1,16400,31668.42,1,0.81,33764.61
26182800,46.93,82.27,270.69,4321004.5,129.2,92846.04,0,281.15,281.15,1867772,16400,31668.44,1,0.92,33319.54
26186400,58.03,82.27,270.4,4321461,140.3,118085.53,0,281.15,281.15,1867775.9,16400,31668.46,1,0.77,34015.78
26190000,60.93,82.27,270.98,4321918,143.2,139046.95,0,281.15,281.15,1867768.1,16400,31668.42,1,0.75,34206.99
26193600,64.73,82.27,270.02,4322374.5,147,142247.95,0,281.15,281.15,1867780.4,16400,31668.48,1,0.73,34456.37
26197200,63.33,82.27,269.83,4322831,145.6,135617.42,0,281.15,281.15,1867783.2,16400,31668.49,1,0.74,34364.89
26200800,67.13,82.27,268.63,4323287.5,149.4,132280.97,0,281.15,281.15,1867802.2,16400,31668.58,1,0.72,34612.84
26204400,68.73,82.27,269.21,4323744.5,151,141527.34,0,281.15,281.15,1867796.9,16400,31668.55,1,0.71,34717.51
26208000,-0.06,0.33,270.72,4324201,0,346.99,0,283.76,281.15,17009.36,2564.38,23391.74,1,1,30778.56
26208000,-1.37,1.64,270.72,4324201,0,0,0,283.76,281.15,0,0,23556.23,0,0,-0.01
26208000,-0.06,0.33,270.72,4324201,0,346.99,0,283.76,281.15,17009.37,2564.38,23391.74,1,1,31077.56
26211600,55.23,82.27,274.16,4324657.5,137.5,115707.01,0,281.15,281.15,1867728.9,16400,31668.24,1,0.8,33838.79
26215200,54.73,82.27,275.77,4325114,137,180335.89,0,281.15,281.15,1867699.8,16400,31668.11,1,0.8,33808.01
26218800,52.43,82.27,277.21,4325571,134.7,191630.33,0,281.15,281.15,1867668.6,16400,31667.97,1,0.83,33666.19
26222400,52.83,82.27,277.72,4326027.5,135.1,199208.56,0,281.15,281.15,1867653.1,16400,31667.89,1,0.82,33690.86
26226000,62.33,82.27,277.98,4326484,144.6,213715.75,0,281.15,281.15,1867643.5,16400,31667.85,1,0.74,34310.29
26229600,-0.06,0.32,276.44,4326940.5,0,376.54,0,283.86,281.15,16353,1792.68,23391.99,1,1,30778.56
26229600,-1.37,1.63,276.44,4326940.5,0,0,0,283.86,281.15,0,0,23556.48,0,0,-0.01
26229600,-0.06,0.32,276.44,4326940.5,0,376.54,0,283.86,281.15,16353.01,1792.68,23391.99,1,1,31077.56
26233200,49.23,82.27,275.89,4327397.5,131.5,137234.64,0,281.15,281.15,1867685.2,16400,31667.99,1,0.87,33467.02
26236800,56.83,82.27,274.97,4327854,139.1,179280.52,0,281.15,281.15,1867707.1,16400,31668.14,1,0.78,33939.32
26240400,56.33,82.27,274.36,4328310.5,138.6,172946.03,0,281.15,281.15,1867717.6,16400,31668.19,1,0.79,33907.77
26244000,57.43,82.27,273.77,4328767,139.7,167718.75,0,281.15,281.15,1867728.8,16400,31668.24,1,0.78,33977.41
26247600,55.43,82.27,274.18,4329223.5,137.7,166789.19,0,281.15,281.15,1867721.6,16400,31668.21,1,0.8,33851.45
26251200,57.13,82.27,272.55,4329680.5,139.4,154540.78,0,281.15,281.15,1867742.5,16400,31668.3,1,0.78,33958.28
26254800,53.83,82.27,272.05,4330137,136.1,132743.52,0,281.15,281.15,1867755.9,16400,31668.37,1,0.81,33752.27
26258400,56.43,82.27,272.95,4330593.5,138.7,149951.11,0,281.15,281.15,1867743.1,16400,31668.31,1,0.79,33914
26262000,54.83,82.27,273.65,4331050,137.1,156329.56,0,281.15,281.15,1867732.9,16400,31668.26,1,0.8,33814.14
26265600,-0.06,0.31,274.45,4331507,0,365.06,0,283.99,281.15,15385.09,1933.9,23392.3,1,1,30778.56
26265600,-1.37,1.62,274.45,4331507,0,0,0,283.99,281.15,0,0,23556.79,0,0,-0.01
26265600,-0.06,0.31,274.45,4331507,0,365.06,0,283.99,281.15,15385.1,1933.91,23392.3,1,1,31077.56
26269200,53.13,82.27,271.77,4331963.5,135.4,89417.78,0,281.15,281.15,1867757,16400,31668.37,1,0.82,33708.91
26272800,60.63,82.27,273.47,4332420,142.9,167513.73,0,281.15,281.15,1867733.6,16400,31668.26,1,0.76,34187.17
26276400,58.03,82.27,272.6,4332876.5,140.3,155951.69,0,281.15,281.15,1867747.4,16400,31668.33,1,0.78,34015.87
26280000,57.73,82.27,273.32,4333333.5,140,161191.92,0,281.15,281.15,1867736.9,16400,31668.28,1,0.78,33996.59
26283600,56.73,82.27,273.57,4333790,139,162519.47,0,281.15,281.15,1867732.6,16400,31668.26,1,0.79,33932.96
26287200,62.33,82.27,273.41,4334246.5,144.6,176561.44,0,281.15,281.15,1867734.2,16400,31668.27,1,0.74,34299.41
26290800,62.33,82.27,274.2,4334703,144.6,184692.02,0,281.15,281.15,1867727,16400,31668.23,1,0.74,34299.43
26294400,64.53,82.27,276.51,4335160,146.8,212890.56,0,281.15,281.15,1867690.4,16400,31668.06,1,0.73,34443.52
26298000,65.73,82.27,279.36,4335616.5,148,216175.06,5.68,281.15,281.15,1867613.2,16400,31667.71,1,0.72,34563.96
26301600,65.34,82.26,281.15,4336073,147.6,215839.17,23.06,281.15,281.15,1867534.2,16400,31667.35,1,0.73,34538.88
26305200,67.86,82.24,282.82,4336529.5,150.1,217930.53,56.21,281.15,281.15,1866839.2,16400,31664.15,1,0.71,34704.79
26308800,66.41,82.19,284.38,4336986.5,148.6,216702.61,110.74,281.15,281.15,1865383.4,16400,31657.46,1,0.72,34611.91
26312400,67.4,82.2,284,4337443,149.6,217533.88,94.31,281.15,281.15,1865622.5,16400,31658.56,1,0.71,34676.1
26316000,67.88,82.22,282.99,4337899.5,150.1,217940.36,60.61,281.15,281.15,1866380.5,16400,31662.05,1,0.71,34705.99
26319600,65.57,82.23,282.75,4338356,147.8,216017.19,50.71,281.15,281.15,1866734.9,16400,31663.67,1,0.72,34554.76
26323200,67.19,82.21,283.53,4338813,149.4,217359.11,75.31,281.15,281.15,1866047.6,16400,31660.52,1,0.72,34661.48
26326800,64.56,82.24,282.02,4339269.5,146.8,215190.64,34.91,281.15,281.15,1867019.2,16400,31664.98,1,0.73,34488.33
26330400,67.24,82.26,281.15,4339726,149.5,217416.7,25.46,281.15,281.15,1867486.6,16400,31667.13,1,0.72,34663
26334000,65.94,82.26,280.52,4340182.5,148.2,216336.1,16.49,281.15,281.15,1867543.2,16400,31667.39,1,0.72,34577.71
26337600,60.24,82.26,280.52,4340639.5,142.5,211723.97,9.99,281.15,281.15,1867547.1,16400,31667.4,1,0.76,34203.28
26341200,63.64,82.26,280.04,4341096,145.9,214450.78,9.23,281.15,281.15,1867564.6,16400,31667.49,1,0.74,34427.21
26344800,61.73,82.27,278.78,4341552.5,144,212933.11,0,281.15,281.15,1867611.9,16400,31667.7,1,0.75,34294.55
26348400,59.83,82.27,277.14,4342009,142.1,211736.36,0,281.15,281.15,1867659.6,16400,31667.92,1,0.76,34135.86
26352000,60.13,82.27,276.46,4342466,142.4,206170.77,0,281.15,281.15,1867681.5,16400,31668.02,1,0.76,34154.07
26355600,59.33,82.27,277.05,4342922.5,141.6,208965.9,0,281.15,281.15,1867670.2,16400,31667.97,1,0.77,34100.87
26359200,61.23,82.27,277.95,4343379,143.5,212840.94,0,281.15,281.15,1867647.4,16400,31667.87,1,0.75,34235.72
26362800,59.03,82.27,276.85,4343835.5,141.3,208814.42,0,281.15,281.15,1867672.1,16400,31667.98,1,0.77,34081.1
26366400,61.53,82.27,277.32,4344292,143.8,213119.42,0,281.15,281.15,1867661.5,16400,31667.93,1,0.75,34250.05
26370000,59.33,82.27,277.05,4344749,141.6,210997.47,0,281.15,281.15,1867665.5,16400,31667.95,1,0.77,34100.88
26373600,62.53,82.27,276.01,4345205.5,144.8,208606.58,0,281.15,281.15,1867687.8,16400,31668.05,1,0.74,34312.66
26377200,57.93,82.27,276.1,4345662,140.2,196358.77,0,281.15,281.15,1867691.8,16400,31668.07,1,0.78,34009.56
26380800,52.73,82.27,277.4,4346118.5,135,194843.19,0,281.15,281.15,1867666.8,16400,31667.96,1,0.83,33684.68
26384400,60.83,82.27,279.05,4346575.5,143.1,212446.48,0,281.15,281.15,1867618.8,16400,31667.73,1,0.75,34224.55
26388000,57.24,82.26,280.3,4347032,139.5,209384.12,4.61,281.15,281.15,1867571,16400,31667.52,1,0.78,34006.94
26391600,61.74,82.26,281.51,4347488.5,144,212914.73,23.23,281.15,281.15,1867498.2,16400,31667.18,1,0.75,34303.28
26395200,60.28,82.22,283.11,4347945,142.5,211740.4,50.41,281.15,281.15,1866432.6,16400,31662.28,1,0.76,34207.45
26398800,60.77,82.23,282.76,4348402,143,212133.2,43.2,281.15,281.15,1866639.8,16400,31663.24,1,0.75,34239.92
26402400,65.36,82.24,282.34,4348858.5,147.6,215848.25,41.87,281.15,281.15,1866959.1,16400,31664.7,1,0.73,34540.89
26406000,60.56,82.24,282.34,4349315,142.8,211967.97,34.59,281.15,281.15,1866978.4,16400,31664.79,1,0.76,34225.56
26409600,63.06,82.24,282.28,4349771.5,145.3,213969.47,37.16,281.15,281.15,1867009.1,16400,31664.93,1,0.74,34390.36
26413200,66.75,82.25,282.12,4350228.5,149,217007.2,39.84,281.15,281.15,1867041.6,16400,31665.08,1,0.72,34631.92
26416800,70.55,82.25,282.1,4350685,152.8,220220.61,44.96,281.15,281.15,1867063,16400,31665.18,1,0.7,34881.37
26420400,68.14,82.26,281.51,4351141.5,150.4,218174.8,31.63,281.15,281.15,1867333.5,16400,31666.42,1,0.71,34722.42
26424000,65.34,82.26,281.04,4351598,147.6,215839.27,21.77,281.15,281.15,1867508.9,16400,31667.23,1,0.73,34538.89
26427600,68.64,82.26,281,4352055,150.9,218594.42,25.33,281.15,281.15,1867515.9,16400,31667.26,1,0.71,34754.5
26431200,67.24,82.26,279.99,4352511.5,149.5,217419.25,12.65,281.15,281.15,1867566.4,16400,31667.49,1,0.72,34662.29
26434800,66.43,82.27,278.69,4352968,148.7,216756.64,1.5,281.15,281.15,1867616.6,16400,31667.73,1,0.72,34609.23
26438400,65.13,82.27,277.37,4353424.5,147.4,215903.58,0,281.15,281.15,1867654,16400,31667.9,1,0.73,34495.95
26442000,67.23,82.27,276.23,4353881.5,149.5,217766.64,0,281.15,281.15,1867684.6,16400,31668.04,1,0.72,34622.91
26445600,67.23,82.27,277.03,4354338,149.5,217729.22,0,281.15,281.15,1867670.1,16400,31667.97,1,0.72,34629.32
26449200,71.23,82.27,277.4,4354794.5,153.5,220999,0,281.15,281.15,1867661.2,16400,31667.93,1,0.7,34908.63
26452800,67.03,82.27,278.01,4355251,149.3,217386.73,0,281.15,281.15,1867647.1,16400,31667.87,1,0.72,34634.56
26456400,70.03,82.27,278.49,4355708,152.3,219792.36,3.43,281.15,281.15,1867631.1,16400,31667.79,1,0.7,34845.21
26460000,70.03,82.27,278.69,4356164.5,152.3,219791.33,4.81,281.15,281.15,1867624.4,16400,31667.76,1,0.7,34845.34
26463600,74.33,82.27,278.89,4356621,156.6,223527.28,10.33,281.15,281.15,1867618,16400,31667.73,1,0.67,35133.97
26467200,72.63,82.27,278.49,4357077.5,154.9,222036.53,5.81,281.15,281.15,1867630.8,16400,31667.79,1,0.69,35018.45
26470800,75.54,82.26,280.3,4357534,157.8,224588.45,24.91,281.15,281.15,1867579,16400,31667.55,1,0.68,35217.31
26474400,86.07,82.23,282.78,4357991,168.3,234321,86.06,281.15,281.15,1866691.8,16400,31663.48,1,0.64,36003.02
26478000,90.06,82.24,282.63,4358447.5,172.3,238212.44,88.4,281.15,281.15,1866786.4,16400,31663.91,1,0.62,36322.84
26481600,129.66,82.23,282.7,4358904,211.9,282387.38,182.97,281.15,281.15,1866728.4,16400,31663.64,1,0.51,39782
26485200,139.26,82.24,282.53,4359360.5,221.5,294629.9,197.5,281.15,281.15,1866851.8,16400,31664.21,1,0.49,40734.69
26488800,139.46,82.24,282.22,4359817.5,221.7,294906.56,177.92,281.15,281.15,1867016.2,16400,31664.97,1,0.49,40751.68
26492400,160.76,82.23,282.61,4360274,243,324236.72,255.31,281.15,281.15,1866728,16400,31663.64,1,0.44,42881.58
26496000,157.05,82.25,281.87,4360730.5,239.3,318972.22,199.12,281.15,281.15,1867101.1,16400,31665.36,1,0.45,42681.43
26499600,149.94,82.26,279.98,4361187,232.2,309091.9,104.4,281.15,281.15,1867569.1,16400,31667.51,1,0.46,41970.81
26503200,139.24,82.26,280.2,4361644,221.5,294696.72,96.24,281.15,281.15,1867566.1,16400,31667.49,1,0.49,40722.49
26506800,122.44,82.26,280.06,4362100.5,204.7,273615.75,73.91,281.15,281.15,1867573.1,16400,31667.53,1,0.53,39082.65
26510400,120.94,82.26,280.49,4362557,203.2,271822,80.19,281.15,281.15,1867549.8,16400,31667.42,1,0.53,38943.61
26514000,113.34,82.26,280.29,4363013.5,195.6,262970.75,67.61,281.15,281.15,1867559.6,16400,31667.46,1,0.55,38263.58
26517600,107.54,82.26,280.29,4363470.5,189.8,256470.9,60.93,281.15,281.15,1867560.1,16400,31667.47,1,0.57,37768.07
26521200,100.64,82.26,279.9,4363927,182.9,249027.69,47.42,281.15,281.15,1867577.8,16400,31667.55,1,0.59,37192.43
26524800,61.04,82.27,278.74,4364383.5,143.3,212306.77,0,281.15,281.15,1867614,16400,31667.71,1,0.75,34250.65
26528400,56.83,82.27,277.16,4364840,139.1,207615.6,0,281.15,281.15,1867660.2,16400,31667.93,1,0.78,33939.45
26532000,63.03,82.27,277.78,4365297,145.3,214276.62,0,281.15,281.15,1867648.4,16400,31667.87,1,0.74,34355.63
26535600,61.23,82.27,277.32,4365753.5,143.5,212853.38,0,281.15,281.15,1867661.6,16400,31667.93,1,0.75,34230.81
26539200,64.73,82.27,277.52,4366210,147,215643.53,0,281.15,281.15,1867655.9,16400,31667.9,1,0.73,34467.57
26542800,69.83,82.27,276.56,4366666.5,152.1,219901.28,0,281.15,281.15,1867675.4,16400,31667.99,1,0.7,34800.66
26546400,-0.06,0.33,275.43,4367123.5,0,370.48,0,283.74,281.15,17114.26,1950.41,23391.69,1,1,30778.56
26546400,-1.37,1.64,275.43,4367123.5,0,0,0,283.74,281.15,0,0,23556.18,0,0,-0.01
26550000,0,0,276.1,4367580,0,0,0,284.08,281.15,0,0,0,0,0,0
26553600,0,0,277.81,4368036.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26557200,0,0,278.41,4368493,0,0,0,284.08,281.15,0,0,0,0,0,0
26560800,0,0,278.23,4368950,0,0,0,284.08,281.15,0,0,0,0,0,0
26564400,0,0,277.64,4369406.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26568000,0,0,278.31,4369863,0,0,0,284.08,281.15,0,0,0,0,0,0
26571600,0,0,278.43,4370319.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26575200,0,0,278.55,4370776.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26578800,0,0,278.2,4371233,0,0,0,284.08,281.15,0,0,0,0,0,0
26582400,0,0,278.08,4371689.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26586000,0,0,277.01,4372146,0,0,0,284.08,281.15,0,0,0,0,0,0
26589600,0,0,277.03,4372602.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26593200,0,0,276.85,4373059.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26596800,0,0,276.55,4373516,0,0,0,284.08,281.15,0,0,0,0,0,0
26600400,0,0,276.69,4373972.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26604000,0,0,275.85,4374429,0,0,0,284.08,281.15,0,0,0,0,0,0
26607600,0,0,276.02,4374886,0,0,0,284.08,281.15,0,0,0,0,0,0
26611200,0,0,275.32,4375342.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26614800,0,0,275.01,4375799,0,0,0,284.08,281.15,0,0,0,0,0,0
26618400,0,0,274.4,4376255.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26622000,0,0,273.11,4376712.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26625600,0,0,274,4377169,0,0,0,284.08,281.15,0,0,0,0,0,0
26629200,0,0,273.56,4377625.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26632800,0,0,271.96,4378082,0,0,0,284.08,281.15,0,0,0,0,0,0
26636400,0,0,271.56,4378539,0,0,0,284.08,281.15,0,0,0,0,0,0
26640000,0,0,274.66,4378995.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26643600,0,0,275.52,4379452,0,0,0,284.08,281.15,0,0,0,0,0,0
26647200,0,0,276.09,4379908.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26650800,0,0,276.81,4380365.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26654400,0,0,277.26,4380822,0,0,0,284.08,281.15,0,0,0,0,0,0
26658000,0,0,277.53,4381278.5,0,0,0,284.08,281.15,0,0,0,0,0,0
26661600,0,0,277.66,4381735,0,0,0,284.08,281.15,0,0,0,0,0,0
26661600,19.55,0,277.66,4381735,0,752.21,0,284.08,281.15,5.21,0.65,0,1,1,32959.08
26665200,70.83,82.27,277.66,4382192,153.1,209655.88,0,281.15,281.15,1867651.5,16400,31667.89,1,0.7,34855.99
26668800,65.03,82.27,276.99,4382648.5,147.3,215862.38,0,281.15,281.15,1867665,16400,31667.95,1,0.73,34484.62
26672400,58.73,82.27,275.97,4383105,141,200498.58,0,281.15,281.15,1867688.2,16400,31668.06,1,0.77,34061.42
26676000,129.13,82.27,275.34,4383561.5,211.4,281810.7,29.66,281.15,281.15,1867700.9,16400,31668.11,1,0.51,39719.75
26679600,117.23,82.27,274.05,4384018.5,199.5,267479.88,13.93,281.15,281.15,1867722,16400,31668.21,1,0.54,38604.6
26683200,94.63,82.27,274.66,4384475,176.9,242820.36,1.8,281.15,281.15,1867714.2,16400,31668.17,1,0.61,36693.37
26686800,77.13,82.27,273.73,4384931.5,159.4,226347.73,0,281.15,281.15,1867728.8,16400,31668.24,1,0.67,35287.43
26690400,74.53,82.27,274.05,4385388,156.8,221706.38,0,281.15,281.15,1867723.1,16400,31668.21,1,0.68,35105.16
26694000,70.13,82.27,273.06,4385844.5,152.4,201342.03,0,281.15,281.15,1867737.5,16400,31668.28,1,0.7,34809.75
26697600,71.43,82.27,272.37,4386301.5,153.7,194730.22,0,281.15,281.15,1867748.5,16400,31668.33,1,0.69,34895.9
26701200,73.93,82.27,271.87,4386758,156.2,195732.72,0,281.15,281.15,1867756.1,16400,31668.37,1,0.68,35064.09
26704800,74.93,82.27,271.71,4387214.5,157.2,197157.52,0,281.15,281.15,1867758.2,16400,31668.38,1,0.68,35132.55
26708400,64.53,82.27,271.02,4387671,146.8,160692.14,0,281.15,281.15,1867767,16400,31668.42,1,0.73,34443.37
26712000,62.03,82.27,271.32,4388128,144.3,149530.17,0,281.15,281.15,1867765.6,16400,31668.41,1,0.75,34279.62
26715600,57.43,82.27,272.27,4388584.5,139.7,147480.02,0,281.15,281.15,1867752,16400,31668.35,1,0.78,33977.38
26719200,59.63,82.27,271.77,4389041,141.9,148269.4,0,281.15,281.15,1867757.4,16400,31668.37,1,0.76,34120.56
26722800,60.83,82.27,272.3,4389497.5,143.1,153933.5,0,281.15,281.15,1867757.4,16400,31668.37,1,0.75,34200.39
26726400,64.13,82.27,275.84,4389954.5,146.4,203024.39,0,281.15,281.15,1867704.6,16400,31668.13,1,0.73,34417.37
26730000,66.03,82.27,278.73,4390411,148.3,216599.8,0,281.15,281.15,1867637.5,16400,31667.82,1,0.72,34576.41
26733600,69.15,82.25,281.85,4390867.5,151.4,219023.5,38.41,281.15,281.15,1867171.8,16400,31665.68,1,0.71,34788.59
26737200,76.14,82.26,281.45,4391324,158.4,225123.39,41.31,281.15,281.15,1867397.8,16400,31666.72,1,0.67,35260.11
26740800,118.14,82.26,281.14,4391781,200.4,268514.34,90.8,281.15,281.15,1867495.4,16400,31667.17,1,0.54,38688.59
26744400,124.96,82.24,282.7,4392237.5,207.2,276605.2,170.32,281.15,281.15,1866828.9,16400,31664.11,1,0.52,39327.56
26748000,138.06,82.24,282.4,4392694,220.3,293076.5,184.99,281.15,281.15,1866975.8,16400,31664.78,1,0.49,40612.53
26751600,138.97,82.23,282.96,4393150.5,221.2,294206.78,227.99,281.15,281.15,1866495.8,16400,31662.57,1,0.49,40709.94
26755200,140.26,82.24,281.99,4393607.5,222.5,295965.25,166.32,281.15,281.15,1867020.9,16400,31664.99,1,0.49,40832.01
26758800,122.44,82.26,280.56,4394064,204.7,273613.44,83.46,281.15,281.15,1867531.8,16400,31667.33,1,0.53,39083.09
26762400,106.54,82.26,279.37,4394520.5,188.8,255375.1,46.75,281.15,281.15,1867589.5,16400,31667.6,1,0.56,37683.51
26766000,94.24,82.26,280.96,4394977,176.5,242399.42,56.04,281.15,281.15,1867519.4,16400,31667.28,1,0.61,36663.27
26769600,84.24,82.26,280.52,4395434,166.5,232588.56,37.41,281.15,281.15,1867544.1,16400,31667.39,1,0.64,35858.34
26773200,77.74,82.26,279.95,4395890.5,160,226564.98,23.41,281.15,281.15,1867572,16400,31667.52,1,0.67,35372.03
26776800,75.83,82.27,278.58,4396347,158.1,224859.89,9.37,281.15,281.15,1867623.5,16400,31667.76,1,0.68,35237.37
26780400,71.74,82.26,279.38,4396803.5,154,221251.77,11.82,281.15,281.15,1867600.6,16400,31667.65,1,0.69,34958.57
26784000,74.04,82.26,279.24,4397260.5,156.3,223261.4,12.9,281.15,281.15,1867599,16400,31667.65,1,0.68,35113.66
26787600,86.23,82.27,278.37,4397717,168.5,234504.14,17.29,281.15,281.15,1867630.2,16400,31667.79,1,0.63,36013.82
26791200,89.93,82.27,278.19,4398173.5,172.2,238107.02,19.12,281.15,281.15,1867636.5,16400,31667.82,1,0.62,36309.96
26794800,83.63,82.27,276.75,4398630,165.9,232029.84,4.21,281.15,281.15,1867667.5,16400,31667.96,1,0.64,35810.12
26798400,82.63,82.27,274.3,4399087,164.9,231317.06,0,281.15,281.15,1867714.6,16400,31668.18,1,0.65,35703.86
26802000,82.63,82.27,273.8,4399543.5,164.9,231422.97,0,281.15,281.15,1867728.2,16400,31668.24,1,0.65,35696.98
26805600,76.63,82.27,273.47,4400000,158.9,223071,0,281.15,281.15,1867733,16400,31668.26,1,0.67,35250.86
26809200,70.13,82.27,273.26,4400456.5,152.4,202422.81,0,281.15,281.15,1867737,16400,31668.28,1,0.7,34809.76
26812800,74.23,82.27,274.74,4400913,156.5,223151.05,0,281.15,281.15,1867716.8,16400,31668.19,1,0.68,35084.65
26816400,91.13,82.27,275.49,4401370,173.4,239302.8,3.22,281.15,281.15,1867703,16400,31668.12,1,0.62,36406.36
26820000,124.33,82.27,277.01,4401826.5,206.6,275914.78,38.66,281.15,281.15,1867673.4,16400,31667.99,1,0.53,39259.57
26823600,130.13,82.27,277.63,4402283,212.4,283054.7,49.32,281.15,281.15,1867654.1,16400,31667.9,1,0.51,39818.34
26827200,135.23,82.27,277.64,4402739.5,217.5,289516.7,53.79,281.15,281.15,1867655,16400,31667.9,1,0.5,40321.45
26830800,136.53,82.27,278.08,4403196.5,218.8,291190.22,59.93,281.15,281.15,1867643.8,16400,31667.85,1,0.5,40451.15
26834400,144.63,82.27,278.73,4403653,226.9,301871.88,76.21,281.15,281.15,1867626.1,16400,31667.77,1,0.48,41326.18
26838000,143.73,82.27,278.86,4404109.5,226,300663.5,77.15,281.15,281.15,1867618.4,16400,31667.73,1,0.48,41218.17
26841600,139.93,82.27,278.79,4404566,222.2,295620.1,72.48,281.15,281.15,1867613.6,16400,31667.71,1,0.49,40792.22
26845200,124.53,82.27,277.63,4405023,206.8,276156.3,44.45,281.15,281.15,1867648.1,16400,31667.87,1,0.52,39278.98
26848800,100.23,82.27,276.46,4405479.5,182.5,248613.42,15.35,281.15,281.15,1867676.1,16400,31668,1,0.59,37157.82
26852400,97.33,82.27,275.49,4405936,179.6,245587.77,7.64,281.15,281.15,1867697.5,16400,31668.1,1,0.6,36917.07
26856000,83.13,82.27,274.86,4406392.5,165.4,231686.88,0,281.15,281.15,1867709.8,16400,31668.15,1,0.65,35751.07
26859600,81.43,82.27,274.61,4406849.5,163.7,230236.62,0,281.15,281.15,1867713.6,16400,31668.17,1,0.65,35611.86
26863200,87.93,82.27,272.37,4407306,170.2,236498.36,0,281.15,281.15,1867745.8,16400,31668.32,1,0.63,36109.46
26866800,88.13,82.27,271.97,4407762.5,170.4,236726.38,0,281.15,281.15,1867755,16400,31668.36,1,0.63,36122.94
26870400,83.43,82.27,272.27,4408219,165.7,229757.88,0,281.15,281.15,1867749.6,16400,31668.34,1,0.65,35752.61
26874000,74.53,82.27,271.32,4408676,156.8,196550.45,0,281.15,281.15,1867762,16400,31668.39,1,0.68,35105.08
26877600,76.63,82.27,270.55,4409132.5,158.9,189603.2,0,281.15,281.15,1867773.2,16400,31668.44,1,0.67,35250.75
26881200,73.53,82.27,270.37,4409589,155.8,178371.66,0,281.15,281.15,1867776,16400,31668.46,1,0.69,35036.88
26884800,71.53,82.27,269.68,4410045.5,153.8,163419,0,281.15,281.15,1867785.6,16400,31668.5,1,0.69,34902.48
26888400,57.33,82.27,269.68,4410502.5,139.6,118457.72,0,281.15,281.15,1867785.5,16400,31668.5,1,0.78,33970.94
26892000,54.23,82.27,268.79,4410959,136.5,91781.78,0,281.15,281.15,1867798.2,16400,31668.56,1,0.81,33776.87
26895600,61.03,82.27,268.37,4411415.5,143.3,98086.29,0,281.15,281.15,1867824.2,16400,31668.68,1,0.75,34213.47
26899200,55.43,82.27,271.99,4411872,137.7,129425.21,0,281.15,281.15,1867762.6,16400,31668.4,1,0.8,33851.37
26902800,60.53,82.27,274.43,4412329,142.8,177669.92,0,281.15,281.15,1867725.9,16400,31668.23,1,0.76,34180.56
26906400,56.73,82.27,276.94,4412785.5,139,198618.12,0,281.15,281.15,1867679.5,16400,31668.01,1,0.79,33933.08
26910000,58.13,82.27,278.9,4413242,140.4,210389.83,0,281.15,281.15,1867627.1,16400,31667.77,1,0.77,34035.77
26913600,57.24,82.26,280.8,4413698.5,139.5,209382.4,9.3,281.15,281.15,1867553.8,16400,31667.44,1,0.78,34007.26
26917200,61.05,82.25,282,4414155.5,143.3,212361.84,29.61,281.15,281.15,1867184.1,16400,31665.74,1,0.75,34258.03
26920800,60.94,82.26,280.7,4414612,143.2,212278.45,12.59,281.15,281.15,1867532.4,16400,31667.34,1,0.75,34249.9
26924400,58.74,82.26,280.14,4415068.5,141,210547.27,4.81,281.15,281.15,1867563.6,16400,31667.48,1,0.77,34103.63
26928000,60.64,82.26,279.59,4415525,142.9,212044.45,2.36,281.15,281.15,1867587.9,16400,31667.59,1,0.76,34229.25
26931600,60.03,82.27,279.13,4415981.5,142.3,211623.31,0,281.15,281.15,1867606.8,16400,31667.68,1,0.76,34181.36
26935200,58.63,82.27,278.3,4416438.5,140.9,210717.61,0,281.15,281.15,1867630.4,16400,31667.79,1,0.77,34066.06
26938800,64.83,82.27,277.63,4416895,147.1,215707.2,0,281.15,281.15,1867651.8,16400,31667.89,1,0.73,34476.01
26942400,60.33,82.27,277.8,4417351.5,142.6,212101.31,0,281.15,281.15,1867648,16400,31667.87,1,0.76,34174.77
26946000,62.13,82.27,277,4417808,144.4,213592.17,0,281.15,281.15,1867668.4,16400,31667.96,1,0.75,34288.64
26949600,67.73,82.27,277.27,4418265,150,218123.73,0,281.15,281.15,1867662.6,16400,31667.94,1,0.71,34665.81
26953200,68.93,82.27,277,4418721.5,151.2,219109.4,0,281.15,281.15,1867668.8,16400,31667.97,1,0.71,34744.81
26956800,72.63,82.27,277.8,4419178,154.9,222039.55,1.35,281.15,281.15,1867646.6,16400,31667.86,1,0.69,35018.02
26960400,68.63,82.27,276.86,4419634.5,150.9,218814.58,0,281.15,281.15,1867667.6,16400,31667.96,1,0.71,34725.35
26964000,67.53,82.27,277.17,4420091.5,149.8,217922.12,0,281.15,281.15,1867661.9,16400,31667.93,1,0.71,34653.09
26967600,72.63,82.27,276,4420548,154.9,222328.75,0,281.15,281.15,1867687.4,16400,31668.05,1,0.69,34985.83
26971200,66.83,82.27,275.06,4421004.5,149.1,212407.7,0,281.15,281.15,1867706.6,16400,31668.14,1,0.72,34593.5
26974800,71.33,82.27,274.67,4421461,153.6,217572.81,0,281.15,281.15,1867713.5,16400,31668.17,1,0.7,34889.32
26978400,70.43,82.27,274.67,4421918,152.7,215595.53,0,281.15,281.15,1867715.4,16400,31668.18,1,0.7,34829.62
26982000,73.73,82.27,275.06,4422374.5,156,223373.08,0,281.15,281.15,1867708.8,16400,31668.15,1,0.68,35052.96
26985600,76.73,82.27,275.06,4422831,159,226002.02,0,281.15,281.15,1867708.6,16400,31668.15,1,0.67,35264.43
26989200,90.73,82.27,275.27,4423287.5,173,238909.23,1.89,281.15,281.15,1867704.9,16400,31668.13,1,0.62,36373.67
26992800,100.83,82.27,275.46,4423744.5,183.1,249249.31,10,281.15,281.15,1867705,16400,31668.13,1,0.59,37207.11
26996400,104.03,82.27,277,4424201,186.3,252664.12,21.99,281.15,281.15,1867674.8,16400,31667.99,1,0.58,37473.43
27000000,105.13,82.27,278.14,4424657.5,187.4,253852.16,32.22,281.15,281.15,1867645.5,16400,31667.86,1,0.58,37565.63
27003600,102.23,82.27,278.88,4425114,184.5,250728.98,36.87,281.15,281.15,1867619.2,16400,31667.74,1,0.58,37324.58
27007200,99.63,82.27,278.89,4425571,181.9,247977.52,34.49,281.15,281.15,1867615.4,16400,31667.72,1,0.59,37109.01
27010800,102.63,82.27,278.3,4426027.5,184.9,251157.38,31.53,281.15,281.15,1867630,16400,31667.79,1,0.58,37357.54
27014400,99.83,82.27,277.8,4426484,182.1,248189.95,24.68,281.15,281.15,1867644.6,16400,31667.85,1,0.59,37125.12
27018000,99.63,82.27,276.75,4426940.5,181.9,247982.03,16.8,281.15,281.15,1867670.8,16400,31667.97,1,0.59,37108.15
27021600,99.53,82.27,274.25,4427397.5,181.8,247882.22,3.27,281.15,281.15,1867717.4,16400,31668.19,1,0.59,37098.99
27025200,97.73,82.27,273.19,4427854,180,246071.25,0,281.15,281.15,1867735.2,16400,31668.27,1,0.6,36939.69
27028800,93.63,82.27,272.17,4428310.5,175.9,242083.6,0,281.15,281.15,1867750.2,16400,31668.34,1,0.61,36578.82
27032400,86.43,82.27,271.56,4428767,168.7,232293.98,0,281.15,281.15,1867760.1,16400,31668.39,1,0.63,35986.73
27036000,73.73,82.27,271.56,4429223.5,156,196277.05,0,281.15,281.15,1867760.2,16400,31668.39,1,0.68,35050.51
27039600,72.03,82.27,271,4429680.5,154.3,181730.53,0,281.15,281.15,1867766.5,16400,31668.41,1,0.69,34935.9
27043200,73.33,82.27,270.3,4430137,155.6,176011.86,0,281.15,281.15,1867776.5,16400,31668.46,1,0.69,35023.32
27046800,67.83,82.27,269.83,4430593.5,150.1,153376.11,0,281.15,281.15,1867784.1,16400,31668.49,1,0.71,34658.63
27050400,59.23,82.27,270.19,4431050,141.5,128181.62,0,281.15,281.15,1867779.4,16400,31668.47,1,0.77,34094.02
27054000,62.63,82.27,269.26,4431507,144.9,124786.91,0,281.15,281.15,1867791.1,16400,31668.53,1,0.74,34318.98
27057600,63.63,82.27,268.07,4431963.5,145.9,112747.01,0,281.15,281.15,1867817.6,16400,31668.65,1,0.74,34384.44
27061200,64.03,82.27,268.21,4432420,146.3,114058.03,0,281.15,281.15,1867813.6,16400,31668.63,1,0.73,34410.59
27064800,71.63,82.27,268.07,4432876.5,153.9,136373.58,0,281.15,281.15,1867818.5,16400,31668.65,1,0.69,34909.05
27068400,70.33,82.27,268.39,4433333.5,152.6,139542.28,0,281.15,281.15,1867810.2,16400,31668.62,1,0.7,34822.79
27072000,68.43,82.27,270.35,4433790,150.7,153656.64,0,281.15,281.15,1867783.4,16400,31668.49,1,0.71,34697.89
27075600,74.03,82.27,272.13,4434246.5,156.3,194020.22,0,281.15,281.15,1867755.8,16400,31668.36,1,0.68,35070.9
27079200,73.23,82.27,273.06,4434703,155.5,205907.44,0,281.15,281.15,1867741.5,16400,31668.3,1,0.69,35016.65
27082800,79.43,82.27,274.37,4435160,161.7,228512.95,0,281.15,281.15,1867724.1,16400,31668.22,1,0.66,35455.06
27086400,90.13,82.27,274.07,4435616.5,172.4,238549.08,0,281.15,281.15,1867725.2,16400,31668.23,1,0.62,36302.75
27090000,72.23,82.27,275.52,4436073,154.5,221966.78,0,281.15,281.15,1867698.5,16400,31668.1,1,0.69,34956.01
27093600,71.33,82.27,274.77,4436529.5,153.6,220097.7,0,281.15,281.15,1867712.1,16400,31668.16,1,0.7,34889.33
27097200,70.53,82.27,274.58,4436986.5,152.8,215550.8,0,281.15,281.15,1867715.9,16400,31668.18,1,0.7,34836.24
27100800,68.13,82.27,274.74,4437443,150.4,210694.92,0,281.15,281.15,1867713.1,16400,31668.17,1,0.71,34678.41
27104400,67.13,82.27,273.91,4437899.5,149.4,200265.44,0,281.15,281.15,1867725.6,16400,31668.23,1,0.72,34613.03
27108000,56.03,82.27,273.46,4438356,138.3,164545.55,0,281.15,281.15,1867732.5,16400,31668.26,1,0.79,33888.93
27111600,63.53,82.27,273,4438813,145.8,175261.25,0,281.15,281.15,1867739.1,16400,31668.29,1,0.74,34378.07
27115200,55.13,82.27,272.3,4439269.5,137.4,145498.08,0,281.15,281.15,1867749.5,16400,31668.34,1,0.8,33832.74
27118800,58.63,82.27,272.13,4439726,140.9,148012.86,0,281.15,281.15,1867753,16400,31668.35,1,0.77,34054.73
27122400,68.23,82.27,272.3,4440182.5,150.5,179094.45,0,281.15,281.15,1867750.6,16400,31668.34,1,0.71,34684.85
27126000,55.63,82.27,272.13,4440639.5,137.9,145427.08,0,281.15,281.15,1867753,16400,31668.35,1,0.8,33863.87
27129600,59.23,82.27,271.95,4441096,141.5,147787.25,0,281.15,281.15,1867755.4,16400,31668.36,1,0.77,34094.06
27133200,66.53,82.27,272.3,4441552.5,148.8,174197.67,0,281.15,281.15,1867750.6,16400,31668.34,1,0.72,34573.81
27136800,59.43,82.27,272.3,4442009,141.7,157631.83,0,281.15,281.15,1867750.5,16400,31668.34,1,0.76,34107.31
27140400,80.93,82.27,272.3,4442466,163.2,214885.36,0,281.15,281.15,1867750.5,16400,31668.34,1,0.65,35562.8
27144000,91.43,82.27,271.95,4442922.5,173.7,239981.03,0,281.15,281.15,1867755.4,16400,31668.36,1,0.62,36391.94
27147600,92.13,82.27,272.3,4443379,174.4,240629.92,0,281.15,281.15,1867750.9,16400,31668.34,1,0.61,36452.95
27151200,90.63,82.27,272.3,4443835.5,172.9,239140.97,0,281.15,281.15,1867751,16400,31668.34,1,0.62,36329.2
27154800,90.03,82.27,272.7,4444292,172.3,238540.52,0,281.15,281.15,1867746,16400,31668.32,1,0.62,36282.13
27158400,90.93,82.27,273.38,4444749,173.2,239379.97,0,281.15,281.15,1867737,16400,31668.28,1,0.62,36361.95
27162000,88.83,82.27,274.66,4445205.5,171.1,237187.44,0,281.15,281.15,1867717.4,16400,31668.19,1,0.63,36205.35
27165600,92.83,82.27,275.1,4445662,175.1,241001.36,2.56,281.15,281.15,1867709.8,16400,31668.15,1,0.61,36545.3
27169200,102.73,82.27,275.91,4446118.5,185,251269.52,13.91,281.15,281.15,1867695.1,16400,31668.09,1,0.58,37364.92
27172800,95.73,82.27,276.52,4446575.5,178,243939.11,12.24,281.15,281.15,1867682.4,16400,31668.03,1,0.6,36784.95
27176400,95.53,82.27,277.81,4447032,177.8,243731.77,21.04,281.15,281.15,1867649.8,16400,31667.88,1,0.6,36768.88
27180000,92.43,82.27,277.98,4447488.5,174.7,240592.6,19.64,281.15,281.15,1867643.2,16400,31667.85,1,0.61,36513.65
27183600,94.63,82.27,277.98,4447945,176.9,242813.58,21.58,281.15,281.15,1867642.6,16400,31667.84,1,0.61,36694.6
27187200,88.53,82.27,277.02,4448402,170.8,236735.52,9.69,281.15,281.15,1867662.5,16400,31667.94,1,0.63,36196.59
27190800,90.83,82.27,275.68,4448858.5,173.1,239002.52,3.92,281.15,281.15,1867693,16400,31668.08,1,0.62,36382.06
27194400,98.33,82.27,275.43,4449315,180.6,246626.05,8.02,281.15,281.15,1867703,16400,31668.12,1,0.6,36999.91
27198000,96.73,82.27,275.23,4449771.5,179,244969.05,5.88,281.15,281.15,1867705,16400,31668.13,1,0.6,36867.25
27201600,97.83,82.27,275.05,4450228.5,180.1,246106.94,5.79,281.15,281.15,1867706.8,16400,31668.14,1,0.6,36958.35
27205200,99.63,82.27,274.45,4450685,181.9,247987,4.18,281.15,281.15,1867717.6,16400,31668.19,1,0.59,37107.34
27208800,94.03,82.27,274.21,4451141.5,176.3,242209.78,0,281.15,281.15,1867721.5,16400,31668.21,1,0.61,36642.44
27212400,97.23,82.27,273.73,4451598,179.5,245514.12,0,281.15,281.15,1867728.4,16400,31668.24,1,0.6,36905.53
27216000,97.93,82.27,272.51,4452055,180.2,246395.77,0,281.15,281.15,1867745.2,16400,31668.32,1,0.6,36944.85
27219600,96.43,82.27,273.17,4452511.5,178.7,244818,0,281.15,281.15,1867736.5,16400,31668.28,1,0.6,36825.42
27223200,100.33,82.27,271.2,4452968,182.6,249005.8,0,281.15,281.15,1867764,16400,31668.4,1,0.59,37134.05
27226800,99.83,82.27,271.07,4453424.5,182.1,248503.7,0,281.15,281.15,1867766.1,16400,31668.41,1,0.59,37090.66
27230400,99.83,82.27,270.09,4453881.5,182.1,248550.81,0,281.15,281.15,1867779.4,16400,31668.47,1,0.59,37085.1
27234000,100.33,82.27,270.52,4454338,182.6,249080.39,0,281.15,281.15,1867776.8,16400,31668.46,1,0.59,37128.23
27237600,97.13,82.27,271.92,4454794.5,179.4,245679.7,0,281.15,281.15,1867756.9,16400,31668.37,1,0.6,36869.04
27241200,94.03,82.27,269.54,4455251,176.3,235988.03,0,281.15,281.15,1867788.5,16400,31668.51,1,0.61,36601.99
27244800,78.23,82.27,270.65,4455708,160.5,197019.47,0,281.15,281.15,1867778.9,16400,31668.47,1,0.67,35364.54
27248400,63.73,82.27,272.86,4456164.5,146,176729.19,0,281.15,281.15,1867747.5,16400,31668.33,1,0.74,34391.16
27252000,63.63,82.27,274.79,4456621,145.9,194412.22,0,281.15,281.15,1867717.8,16400,31668.19,1,0.74,34384.67
27255600,67.53,82.27,275.88,4457077.5,149.8,216555.03,0,281.15,281.15,1867698.5,16400,31668.1,1,0.71,34639.2
27259200,67.93,82.27,277.08,4457534,150.2,218303.22,0,281.15,281.15,1867669.8,16400,31667.97,1,0.71,34676.95
27262800,76.93,82.27,277.65,4457991,159.2,225849.75,4.06,281.15,281.15,1867656.2,16400,31667.91,1,0.67,35314.04
27266400,92.93,82.27,278.54,4458447.5,175.2,241093.66,24.88,281.15,281.15,1867632,16400,31667.8,1,0.61,36554.84
27270000,91.24,82.26,279.54,4458904,173.5,239391.05,33.14,281.15,281.15,1867597.1,16400,31667.64,1,0.62,36416.24
27273600,93.73,82.27,278.54,4459360.5,176,241899.66,25.61,281.15,281.15,1867618.8,16400,31667.73,1,0.61,36620.68
27277200,93.33,82.27,276.89,4459817.5,175.6,241499.45,12.66,281.15,281.15,1867666.2,16400,31667.95,1,0.61,36587.11
27280800,92.33,82.27,276.2,4460274,174.6,240496.12,7.8,281.15,281.15,1867683.8,16400,31668.03,1,0.61,36504.78
27284400,87.73,82.27,275.76,4460730.5,170,235959.78,2.12,281.15,281.15,1867691.6,16400,31668.07,1,0.63,36131.93
27288000,95.93,82.27,274.66,4461187,178.2,244148.22,2.7,281.15,281.15,1867710.2,16400,31668.15,1,0.6,36800.78
27291600,97.33,82.27,273.09,4461644,179.6,245686.97,0,281.15,281.15,1867735.2,16400,31668.27,1,0.6,36903.45
27295200,85.93,82.27,273.17,4462100.5,168.2,234508.42,0,281.15,281.15,1867735.6,16400,31668.27,1,0.64,35954.59
27298800,84.23,82.27,271.73,4462557,166.5,227352.12,0,281.15,281.15,1867757.2,16400,31668.37,1,0.64,35814.38
27302400,84.63,82.27,271.33,4463013.5,166.9,222982.38,0,281.15,281.15,1867763,16400,31668.4,1,0.64,35845.45
27306000,87.93,82.27,270.79,4463470.5,170.2,226775.98,0,281.15,281.15,1867769.8,16400,31668.43,1,0.63,36105.97
27309600,89.03,82.27,271.45,4463927,171.3,235408.17,0,281.15,281.15,1867761.8,16400,31668.39,1,0.63,36194.28
27313200,86.93,82.27,270.91,4464383.5,169.2,226443.61,0,281.15,281.15,1867768.6,16400,31668.42,1,0.63,36026.31
27316800,98.23,82.27,270.55,4464840,180.5,246913.69,0,281.15,281.15,1867774,16400,31668.45,1,0.6,36951.81
27320400,100.63,82.27,270.55,4465297,182.9,249388.84,0,281.15,281.15,1867775.1,16400,31668.45,1,0.59,37153.74
27324000,99.43,82.27,271.26,4465753.5,181.7,248095.55,0,281.15,281.15,1867766.4,16400,31668.41,1,0.59,37057.54
27327600,99.73,82.27,270.54,4466210,182,248457.88,0,281.15,281.15,1867781,16400,31668.48,1,0.59,37077.71
27331200,92.63,82.27,274.07,4466666.5,174.9,240998.52,0,281.15,281.15,1867732.2,16400,31668.26,1,0.61,36512.13
27334800,99.73,82.27,276.75,4467123.5,182,248087.7,16.83,281.15,281.15,1867686.1,16400,31668.05,1,0.59,37116.37
27338400,101.73,82.27,279.5,4467580,184,250195.28,43.44,281.15,281.15,1867612.2,16400,31667.71,1,0.59,37283.34
27342000,110.04,82.26,281.57,4468036.5,192.3,259240.8,89.78,281.15,281.15,1867510.6,16400,31667.24,1,0.56,37980.71
27345600,112.35,82.25,282,4468493,194.6,261839.47,105.48,281.15,281.15,1867126,16400,31665.47,1,0.56,38179.48
