Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
27349200,107.96,82.24,282.46,4468950,190.2,256919.64,113.45,281.15,281.15,1866951.5,16400,31664.67,1,0.57,37805.22
27352800,102.07,82.23,282.58,4469406.5,184.3,250527.06,107.33,281.15,281.15,1866678.5,16400,31663.41,1,0.58,37313
27356400,112.25,82.25,281.6,4469863,194.5,261722.48,93.9,281.15,281.15,1867303.2,16400,31666.29,1,0.56,38169.94
27360000,105.64,82.26,281.21,4470319.5,187.9,254387.1,75.61,281.15,281.15,1867479.4,16400,31667.09,1,0.57,37609.39
27363600,95.44,82.26,279.59,4470776.5,177.7,243624.9,38.01,281.15,281.15,1867582.2,16400,31667.57,1,0.6,36761.48
27367200,93.33,82.27,278.84,4471233,175.6,241495.27,27.96,281.15,281.15,1867613.5,16400,31667.71,1,0.61,36587.91
27370800,101.83,82.27,278.29,4471689.5,184.1,250304.06,30.7,281.15,281.15,1867631.4,16400,31667.79,1,0.59,37291.1
27374400,98.43,82.27,276.69,4472146,180.7,246727.25,15.43,281.15,281.15,1867671.4,16400,31667.98,1,0.6,37008.67
27378000,92.23,82.27,276.07,4472602.5,174.5,240396.16,6.99,281.15,281.15,1867685.8,16400,31668.04,1,0.61,36496.55
27381600,87.43,82.27,274.46,4473059.5,169.7,235787.05,0,281.15,281.15,1867716.6,16400,31668.18,1,0.63,36090.87
27385200,72.33,82.27,274.89,4473516,154.6,222103.58,0,281.15,281.15,1867711.1,16400,31668.16,1,0.69,34957.97
27388800,70.13,82.27,274.58,4473972.5,152.4,215548.8,0,281.15,281.15,1867714.1,16400,31668.17,1,0.7,34809.81
27392400,72.83,82.27,272.81,4474429,155.1,205374.95,0,281.15,281.15,1867740.9,16400,31668.3,1,0.69,34989.65
27396000,71.63,82.27,272.17,4474886,153.9,193863.84,0,281.15,281.15,1867751.1,16400,31668.34,1,0.69,34909.22
27399600,65.23,82.27,271.73,4475342.5,147.5,169804.48,0,281.15,281.15,1867757.6,16400,31668.37,1,0.73,34489.05
27403200,71.53,82.27,271.73,4475799,153.8,184043.9,0,281.15,281.15,1867758.6,16400,31668.38,1,0.69,34902.52
27406800,70.63,82.27,272.63,4476255.5,152.9,191933.1,0,281.15,281.15,1867749.9,16400,31668.34,1,0.7,34842.78
27410400,69.23,82.27,277.98,4476712.5,151.5,219317.92,0,281.15,281.15,1867649.5,16400,31667.88,1,0.71,34779.05
27414000,64.53,82.27,277.98,4477169,146.8,215377.75,0,281.15,281.15,1867647.5,16400,31667.87,1,0.73,34463.23
27417600,62.43,82.27,278.79,4477625.5,144.7,213606.47,0,281.15,281.15,1867624,16400,31667.76,1,0.74,34336.2
27421200,62.93,82.27,279.24,4478082,145.2,213889.17,2,281.15,281.15,1867617.8,16400,31667.73,1,0.74,34380.75
27424800,71.14,82.26,281.06,4478539,153.4,220729.28,29.07,281.15,281.15,1867534.9,16400,31667.35,1,0.7,34919.47
27428400,119.85,82.25,282.02,4478995.5,202.1,270519.88,118.5,281.15,281.15,1867246.6,16400,31666.03,1,0.54,38844.58
27432000,150.15,82.24,282.45,4479452,232.4,309280.75,217.42,281.15,281.15,1866986.2,16400,31664.83,1,0.47,42008.3
27435600,152.57,82.23,282.82,4479908.5,234.8,312575.66,251.35,281.15,281.15,1866640.4,16400,31663.24,1,0.46,42282.68
27439200,108.56,82.24,282.45,4480365.5,190.8,257583.06,113.8,281.15,281.15,1866916.6,16400,31664.51,1,0.57,37856.11
27442800,112.06,82.24,282.27,4480822,194.3,261501.98,113.94,281.15,281.15,1866995,16400,31664.87,1,0.56,38154.3
27446400,109.45,82.25,281.59,4481278.5,191.7,258578.7,89.64,281.15,281.15,1867253,16400,31666.06,1,0.56,37930.48
27450000,104.14,82.26,280.28,4481735,186.4,252763.36,56.85,281.15,281.15,1867552.8,16400,31667.43,1,0.58,37483.4
27453600,92.84,82.26,279.49,4482192,175.1,240990.23,34.23,281.15,281.15,1867589.2,16400,31667.6,1,0.61,36547.18
27457200,89.53,82.27,277.97,4482648.5,171.8,237713.67,17.06,281.15,281.15,1867644.6,16400,31667.85,1,0.62,36277.51
27460800,89.53,82.27,278.55,4483105,171.8,237712.53,21.76,281.15,281.15,1867631.4,16400,31667.79,1,0.62,36277.74
27464400,91.03,82.27,279.38,4483561.5,173.3,239192.84,31.21,281.15,281.15,1867606.1,16400,31667.68,1,0.62,36399.84
27468000,87.94,82.26,280.19,4484018.5,170.2,236143.61,37.35,281.15,281.15,1867569.8,16400,31667.51,1,0.63,36149.9
27471600,89.83,82.27,278.49,4484475,172.1,238007.38,21.59,281.15,281.15,1867615.9,16400,31667.72,1,0.62,36302.03
27475200,88.93,82.27,274.74,4484931.5,171.2,237157.06,0,281.15,281.15,1867712,16400,31668.16,1,0.63,36221.12
27478800,87.23,82.27,275.64,4485388,169.5,235476.69,1.14,281.15,281.15,1867699.2,16400,31668.1,1,0.63,36091.92
27482400,93.43,82.27,276.01,4485844.5,175.7,241602.58,7.56,281.15,281.15,1867691,16400,31668.07,1,0.61,36594.98
27486000,87.73,82.27,275.63,4486301.5,170,235960.19,1.49,281.15,281.15,1867694.2,16400,31668.08,1,0.63,36131.84
27489600,87.13,82.27,272.93,4486758,169.4,235668.62,0,281.15,281.15,1867738.2,16400,31668.28,1,0.63,36049.31
27493200,88.93,82.27,272.05,4487214.5,171.2,237491.53,0,281.15,281.15,1867752.5,16400,31668.35,1,0.63,36188.56
27496800,86.43,82.27,271.45,4487671,168.7,230451.45,0,281.15,281.15,1867761,16400,31668.39,1,0.63,35986.72
27500400,86.53,82.27,270.95,4488128,168.8,224539.89,0,281.15,281.15,1867769,16400,31668.43,1,0.63,35994.6
27504000,90.83,82.27,270.95,4488584.5,173.1,235488.97,0,281.15,281.15,1867769.1,16400,31668.43,1,0.62,36339.97
27507600,97.93,82.27,270.75,4489041,180.2,246581.14,0,281.15,281.15,1867771,16400,31668.43,1,0.6,36928.15
27511200,119.13,82.27,270.67,4489497.5,201.4,269814.62,0,281.15,281.15,1867773.4,16400,31668.45,1,0.54,38772.92
27514800,117.93,82.27,271.39,4489954.5,200.2,268302.47,3.05,281.15,281.15,1867765.5,16400,31668.41,1,0.54,38666.56
27518400,122.13,82.27,272.81,4490411,204.4,273271.6,11.23,281.15,281.15,1867746,16400,31668.32,1,0.53,39051.75
27522000,119.23,82.27,273.28,4490867.5,201.5,269825.2,11.6,281.15,281.15,1867736.2,16400,31668.28,1,0.54,38784.75
27525600,133.13,82.27,273.28,4491324,215.4,286842.84,20.35,281.15,281.15,1867735.6,16400,31668.27,1,0.5,40111.75
27529200,141.93,82.27,273.32,4491781,224.2,298273.84,26.08,281.15,281.15,1867734.1,16400,31668.26,1,0.49,41006.47
27532800,141.03,82.27,271.84,4492237.5,223.3,297083.94,18.06,281.15,281.15,1867752.8,16400,31668.35,1,0.49,40906.24
27536400,122.93,82.27,270.4,4492694,205.2,274236.06,2.36,281.15,281.15,1867776.8,16400,31668.46,1,0.53,39125.9
27540000,119.33,82.27,271.09,4493150.5,201.6,269947.25,2.75,281.15,281.15,1867767.6,16400,31668.42,1,0.54,38793.21
27543600,113.93,82.27,270.7,4493607.5,196.2,263702.62,0,281.15,281.15,1867770.8,16400,31668.43,1,0.55,38306.29
27547200,100.33,82.27,269.66,4494064,182.6,249050.08,0,281.15,281.15,1867785.1,16400,31668.5,1,0.59,37126.31
27550800,103.73,82.27,268.5,4494520.5,186,252339.69,0,281.15,281.15,1867804,16400,31668.59,1,0.58,37405.32
27554400,104.83,82.27,268.35,4494977,187.1,253384.02,0,281.15,281.15,1867810.2,16400,31668.62,1,0.58,37496.95
27558000,103.73,82.27,268.66,4495434,186,252742.7,0,281.15,281.15,1867805.2,16400,31668.59,1,0.58,37405.39
27561600,100.63,82.27,269.03,4495890.5,182.9,247898.6,0,281.15,281.15,1867797.5,16400,31668.56,1,0.59,37148.07
27565200,101.53,82.27,268.68,4496347,183.8,247733.03,0,281.15,281.15,1867800.4,16400,31668.57,1,0.59,37222.65
27568800,98.31,82.29,266.6,4496803.5,180.6,220873.44,0,281.15,281.15,1868382,16400,31671.24,1,0.6,36955.84
27572400,96.99,82.31,266.05,4497260.5,179.3,207840,0,281.15,281.15,1868967,16400,31673.93,1,0.6,36846.44
27576000,98.97,82.33,265.21,4497717,181.3,203876.55,0,281.15,281.15,1869443.2,16400,31676.11,1,0.59,37010.75
27579600,104.37,82.33,265.29,4498173.5,186.7,220946.84,0,281.15,281.15,1869487.9,16400,31676.32,1,0.58,37458.7
27583200,102.77,82.33,265.59,4498630,185.1,220914.3,0,281.15,281.15,1869381.4,16400,31675.83,1,0.58,37325.93
27586800,102.36,82.34,264.82,4499087,184.7,211385,0,281.15,281.15,1869697.5,16400,31677.28,1,0.58,37291.81
27590400,106.33,82.27,268.74,4499543.5,188.6,255065.06,0,281.15,281.15,1867811.9,16400,31668.62,1,0.57,37622.35
27594000,-0.06,0.39,271.18,4500000,0,349.34,0,283.29,281.15,21354.87,2856.37,23390.5,1,1,30778.57
27594000,-1.37,1.7,271.18,4500000,0,0,0,283.29,281.15,0,0,23554.99,0,0,-0.01
27597600,0,0,272.32,4500456.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27601200,0,0,273.09,4500913,0,0,0,283.64,281.15,0,0,0,0,0,0
27604800,0,0,273.56,4501370,0,0,0,283.64,281.15,0,0,0,0,0,0
27608400,0,0,273.86,4501826.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27612000,0,0,273.31,4502283,0,0,0,283.64,281.15,0,0,0,0,0,0
27615600,0,0,273.09,4502739.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27619200,0,0,272.71,4503196.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27622800,0,0,271.88,4503653,0,0,0,283.64,281.15,0,0,0,0,0,0
27626400,0,0,271.46,4504109.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27630000,0,0,271.39,4504566,0,0,0,283.64,281.15,0,0,0,0,0,0
27633600,0,0,269.97,4505023,0,0,0,283.64,281.15,0,0,0,0,0,0
27637200,0,0,269.54,4505479.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27640800,0,0,268.85,4505936,0,0,0,283.64,281.15,0,0,0,0,0,0
27644400,0,0,268.15,4506392.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27648000,0,0,268.74,4506849.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27651600,0,0,268,4507306,0,0,0,283.64,281.15,0,0,0,0,0,0
27655200,0,0,267.37,4507762.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27658800,0,0,267.34,4508219,0,0,0,283.64,281.15,0,0,0,0,0,0
27662400,0,0,267.34,4508676,0,0,0,283.64,281.15,0,0,0,0,0,0
27666000,0,0,266.61,4509132.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27669600,0,0,267.05,4509589,0,0,0,283.64,281.15,0,0,0,0,0,0
27673200,0,0,265.97,4510045.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27676800,0,0,267.18,4510502.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27680400,0,0,270.5,4510959,0,0,0,283.64,281.15,0,0,0,0,0,0
27684000,0,0,272.77,4511415.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27687600,0,0,273.77,4511872,0,0,0,283.64,281.15,0,0,0,0,0,0
27691200,0,0,274.61,4512329,0,0,0,283.64,281.15,0,0,0,0,0,0
27694800,0,0,274.61,4512785.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27698400,0,0,274.45,4513242,0,0,0,283.64,281.15,0,0,0,0,0,0
27702000,0,0,274.45,4513698.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27705600,0,0,272.93,4514155.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27709200,0,0,272.78,4514612,0,0,0,283.64,281.15,0,0,0,0,0,0
27712800,0,0,274.08,4515068.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27716400,0,0,274.6,4515525,0,0,0,283.64,281.15,0,0,0,0,0,0
27720000,0,0,274.03,4515981.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27723600,0,0,271.99,4516438.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27727200,0,0,271.56,4516895,0,0,0,283.64,281.15,0,0,0,0,0,0
27730800,0,0,270.83,4517351.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27734400,0,0,271.17,4517808,0,0,0,283.64,281.15,0,0,0,0,0,0
27738000,0,0,271,4518265,0,0,0,283.64,281.15,0,0,0,0,0,0
27741600,0,0,270.14,4518721.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27745200,0,0,268.88,4519178,0,0,0,283.64,281.15,0,0,0,0,0,0
27748800,0,0,268.88,4519634.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27752400,0,0,267.8,4520091.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27756000,0,0,267.8,4520548,0,0,0,283.64,281.15,0,0,0,0,0,0
27759600,0,0,267.21,4521004.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27763200,0,0,269.61,4521461,0,0,0,283.64,281.15,0,0,0,0,0,0
27766800,0,0,270.7,4521918,0,0,0,283.64,281.15,0,0,0,0,0,0
27770400,0,0,271.73,4522374.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27774000,0,0,272.93,4522831,0,0,0,283.64,281.15,0,0,0,0,0,0
27777600,0,0,273.26,4523287.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27781200,0,0,274.22,4523744.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27784800,0,0,274.27,4524201,0,0,0,283.64,281.15,0,0,0,0,0,0
27788400,0,0,273.28,4524657.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27792000,0,0,273.13,4525114,0,0,0,283.64,281.15,0,0,0,0,0,0
27795600,0,0,272.74,4525571,0,0,0,283.64,281.15,0,0,0,0,0,0
27799200,0,0,272.49,4526027.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27802800,0,0,271.81,4526484,0,0,0,283.64,281.15,0,0,0,0,0,0
27806400,0,0,271,4526940.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27810000,0,0,270.7,4527397.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27813600,0,0,269.83,4527854,0,0,0,283.64,281.15,0,0,0,0,0,0
27817200,0,0,269.61,4528310.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27820800,0,0,269.28,4528767,0,0,0,283.64,281.15,0,0,0,0,0,0
27824400,0,0,268.69,4529223.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27828000,0,0,267.8,4529680.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27831600,0,0,267.38,4530137,0,0,0,283.64,281.15,0,0,0,0,0,0
27835200,0,0,266.89,4530593.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27838800,0,0,265.8,4531050,0,0,0,283.64,281.15,0,0,0,0,0,0
27842400,0,0,266.13,4531507,0,0,0,283.64,281.15,0,0,0,0,0,0
27846000,0,0,265.2,4531963.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27849600,0,0,267.04,4532420,0,0,0,283.64,281.15,0,0,0,0,0,0
27853200,0,0,269.52,4532876.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27856800,0,0,271.32,4533333.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27860400,0,0,271.88,4533790,0,0,0,283.64,281.15,0,0,0,0,0,0
27864000,0,0,272.06,4534246.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27867600,0,0,272.24,4534703,0,0,0,283.64,281.15,0,0,0,0,0,0
27871200,0,0,272.24,4535160,0,0,0,283.64,281.15,0,0,0,0,0,0
27874800,0,0,272.32,4535616.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27878400,0,0,271.74,4536073,0,0,0,283.64,281.15,0,0,0,0,0,0
27882000,0,0,270.69,4536529.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27885600,0,0,269.23,4536986.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27889200,0,0,268.79,4537443,0,0,0,283.64,281.15,0,0,0,0,0,0
27892800,0,0,268.06,4537899.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27896400,0,0,268.25,4538356,0,0,0,283.64,281.15,0,0,0,0,0,0
27900000,0,0,267.66,4538813,0,0,0,283.64,281.15,0,0,0,0,0,0
27903600,0,0,266.74,4539269.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27907200,0,0,266.18,4539726,0,0,0,283.64,281.15,0,0,0,0,0,0
27910800,0,0,266.18,4540182.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27914400,0,0,266.31,4540639.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27918000,0,0,266.74,4541096,0,0,0,283.64,281.15,0,0,0,0,0,0
27921600,0,0,266.31,4541552.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27925200,0,0,265.97,4542009,0,0,0,283.64,281.15,0,0,0,0,0,0
27928800,0,0,266.74,4542466,0,0,0,283.64,281.15,0,0,0,0,0,0
27932400,0,0,267.2,4542922.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27936000,0,0,268.52,4543379,0,0,0,283.64,281.15,0,0,0,0,0,0
27939600,0,0,270.82,4543835.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27943200,0,0,273.33,4544292,0,0,0,283.64,281.15,0,0,0,0,0,0
27946800,0,0,274.69,4544749,0,0,0,283.64,281.15,0,0,0,0,0,0
27950400,0,0,274.25,4545205.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27954000,0,0,274.6,4545662,0,0,0,283.64,281.15,0,0,0,0,0,0
27957600,0,0,274.97,4546118.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27961200,0,0,275.21,4546575.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27964800,0,0,274.79,4547032,0,0,0,283.64,281.15,0,0,0,0,0,0
27968400,0,0,272.43,4547488.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27972000,0,0,271.2,4547945,0,0,0,283.64,281.15,0,0,0,0,0,0
27975600,0,0,270.94,4548402,0,0,0,283.64,281.15,0,0,0,0,0,0
27979200,0,0,269.39,4548858.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27982800,0,0,268.5,4549315,0,0,0,283.64,281.15,0,0,0,0,0,0
27986400,0,0,268.66,4549771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27990000,0,0,267.8,4550228.5,0,0,0,283.64,281.15,0,0,0,0,0,0
27993600,0,0,267.91,4550685,0,0,0,283.64,281.15,0,0,0,0,0,0
27997200,0,0,267.51,4551141.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28000800,0,0,267.2,4551598,0,0,0,283.64,281.15,0,0,0,0,0,0
28004400,0,0,267.2,4552055,0,0,0,283.64,281.15,0,0,0,0,0,0
28008000,0,0,267.51,4552511.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28011600,0,0,267.66,4552968,0,0,0,283.64,281.15,0,0,0,0,0,0
28015200,0,0,267.66,4553424.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28018800,0,0,267.13,4553881.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28022400,0,0,268,4554338,0,0,0,283.64,281.15,0,0,0,0,0,0
28026000,0,0,270.27,4554794.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28029600,0,0,272.47,4555251,0,0,0,283.64,281.15,0,0,0,0,0,0
28033200,0,0,274.32,4555708,0,0,0,283.64,281.15,0,0,0,0,0,0
28036800,0,0,275.46,4556164.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28040400,0,0,275.68,4556621,0,0,0,283.64,281.15,0,0,0,0,0,0
28044000,0,0,275.57,4557077.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28047600,0,0,275.46,4557534,0,0,0,283.64,281.15,0,0,0,0,0,0
28051200,0,0,274.51,4557991,0,0,0,283.64,281.15,0,0,0,0,0,0
28054800,0,0,273.52,4558447.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28058400,0,0,273.23,4558904,0,0,0,283.64,281.15,0,0,0,0,0,0
28062000,0,0,272.85,4559360.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28065600,0,0,271.92,4559817.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28069200,0,0,270.08,4560274,0,0,0,283.64,281.15,0,0,0,0,0,0
28072800,0,0,268.96,4560730.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28076400,0,0,268.96,4561187,0,0,0,283.64,281.15,0,0,0,0,0,0
28080000,0,0,269.25,4561644,0,0,0,283.64,281.15,0,0,0,0,0,0
28083600,0,0,270.02,4562100.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28087200,0,0,269.33,4562557,0,0,0,283.64,281.15,0,0,0,0,0,0
28090800,0,0,269.25,4563013.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28094400,0,0,269.57,4563470.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28098000,0,0,270.56,4563927,0,0,0,283.64,281.15,0,0,0,0,0,0
28101600,0,0,269.45,4564383.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28105200,0,0,269.77,4564840,0,0,0,283.64,281.15,0,0,0,0,0,0
28108800,0,0,270.27,4565297,0,0,0,283.64,281.15,0,0,0,0,0,0
28112400,0,0,272.47,4565753.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28116000,0,0,275.21,4566210,0,0,0,283.64,281.15,0,0,0,0,0,0
28119600,0,0,276.74,4566666.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28123200,0,0,277.46,4567123.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28126800,0,0,277.13,4567580,0,0,0,283.64,281.15,0,0,0,0,0,0
28130400,0,0,278.08,4568036.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28134000,0,0,276.97,4568493,0,0,0,283.64,281.15,0,0,0,0,0,0
28137600,0,0,276.97,4568950,0,0,0,283.64,281.15,0,0,0,0,0,0
28141200,0,0,275.87,4569406.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28144800,0,0,274.2,4569863,0,0,0,283.64,281.15,0,0,0,0,0,0
28148400,0,0,273.17,4570319.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28152000,0,0,273.32,4570776.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28155600,0,0,273.36,4571233,0,0,0,283.64,281.15,0,0,0,0,0,0
28159200,0,0,272.93,4571689.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28162800,0,0,274.29,4572146,0,0,0,283.64,281.15,0,0,0,0,0,0
28166400,0,0,274.12,4572602.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28170000,0,0,273.96,4573059.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28173600,0,0,273.62,4573516,0,0,0,283.64,281.15,0,0,0,0,0,0
28177200,0,0,275.4,4573972.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28180800,0,0,275.09,4574429,0,0,0,283.64,281.15,0,0,0,0,0,0
28184400,0,0,275.97,4574886,0,0,0,283.64,281.15,0,0,0,0,0,0
28188000,0,0,276.28,4575342.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28191600,0,0,276.15,4575799,0,0,0,283.64,281.15,0,0,0,0,0,0
28195200,0,0,275.85,4576255.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28198800,0,0,276.85,4576712.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28202400,0,0,279.26,4577169,0,0,0,283.64,281.15,0,0,0,0,0,0
28206000,0,0,279.91,4577625.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28209600,0,0,281.49,4578082,0,0,0,283.64,281.15,0,0,0,0,0,0
28213200,0,0,281.85,4578539,0,0,0,283.64,281.15,0,0,0,0,0,0
28216800,0,0,283.31,4578995.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28220400,0,0,283.14,4579452,0,0,0,283.64,281.15,0,0,0,0,0,0
28224000,0,0,283.14,4579908.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28227600,0,0,281.85,4580365.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28231200,0,0,280.94,4580822,0,0,0,283.64,281.15,0,0,0,0,0,0
28234800,0,0,279.83,4581278.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28238400,0,0,279.38,4581735,0,0,0,283.64,281.15,0,0,0,0,0,0
28242000,0,0,279.15,4582192,0,0,0,283.64,281.15,0,0,0,0,0,0
28245600,0,0,279.47,4582648.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28249200,0,0,279.15,4583105,0,0,0,283.64,281.15,0,0,0,0,0,0
28252800,0,0,279.35,4583561.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28256400,0,0,279.22,4584018.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28260000,0,0,279.2,4584475,0,0,0,283.64,281.15,0,0,0,0,0,0
28263600,0,0,278.67,4584931.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28267200,0,0,278.67,4585388,0,0,0,283.64,281.15,0,0,0,0,0,0
28270800,0,0,278.08,4585844.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28274400,0,0,277.31,4586301.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28278000,0,0,277.08,4586758,0,0,0,283.64,281.15,0,0,0,0,0,0
28281600,0,0,276.86,4587214.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28285200,0,0,278.57,4587671,0,0,0,283.64,281.15,0,0,0,0,0,0
28288800,0,0,278.96,4588128,0,0,0,283.64,281.15,0,0,0,0,0,0
28292400,0,0,279.84,4588584.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28296000,0,0,276.51,4589041,0,0,0,283.64,281.15,0,0,0,0,0,0
28299600,0,0,276.77,4589497.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28303200,0,0,277.19,4589954.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28306800,0,0,276.2,4590411,0,0,0,283.64,281.15,0,0,0,0,0,0
28310400,0,0,276.09,4590867.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28314000,0,0,273.69,4591324,0,0,0,283.64,281.15,0,0,0,0,0,0
28317600,0,0,272.93,4591781,0,0,0,283.64,281.15,0,0,0,0,0,0
28321200,0,0,271.66,4592237.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28324800,0,0,270.51,4592694,0,0,0,283.64,281.15,0,0,0,0,0,0
28328400,0,0,269.84,4593150.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28332000,0,0,269.84,4593607.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28335600,0,0,269.64,4594064,0,0,0,283.64,281.15,0,0,0,0,0,0
28339200,0,0,269.32,4594520.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28342800,0,0,269.19,4594977,0,0,0,283.64,281.15,0,0,0,0,0,0
28346400,0,0,269.35,4595434,0,0,0,283.64,281.15,0,0,0,0,0,0
28350000,0,0,269.16,4595890.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28353600,0,0,270.09,4596347,0,0,0,283.64,281.15,0,0,0,0,0,0
28357200,0,0,269.52,4596803.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28360800,0,0,269.68,4597260.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28364400,0,0,269.68,4597717,0,0,0,283.64,281.15,0,0,0,0,0,0
28368000,0,0,269.82,4598173.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28371600,0,0,269.97,4598630,0,0,0,283.64,281.15,0,0,0,0,0,0
28375200,0,0,270.26,4599087,0,0,0,283.64,281.15,0,0,0,0,0,0
28378800,0,0,270.77,4599543.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28382400,0,0,270.91,4600000,0,0,0,283.64,281.15,0,0,0,0,0,0
28386000,0,0,271.64,4600456.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28389600,0,0,271.84,4600913,0,0,0,283.64,281.15,0,0,0,0,0,0
28393200,0,0,271.97,4601370,0,0,0,283.64,281.15,0,0,0,0,0,0
28396800,0,0,271.97,4601826.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28400400,0,0,271.39,4602283,0,0,0,283.64,281.15,0,0,0,0,0,0
28404000,0,0,271.39,4602739.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28407600,0,0,271.39,4603196.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28411200,0,0,271.09,4603653,0,0,0,283.64,281.15,0,0,0,0,0,0
28414800,0,0,270.67,4604109.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28418400,0,0,269.96,4604566,0,0,0,283.64,281.15,0,0,0,0,0,0
28422000,0,0,269.66,4605023,0,0,0,283.64,281.15,0,0,0,0,0,0
28425600,0,0,268.75,4605479.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28429200,0,0,268.15,4605936,0,0,0,283.64,281.15,0,0,0,0,0,0
28432800,0,0,268.15,4606392.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28436400,0,0,267.55,4606849.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28440000,0,0,266.45,4607306,0,0,0,283.64,281.15,0,0,0,0,0,0
28443600,0,0,266.45,4607762.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28447200,0,0,265.8,4608219,0,0,0,283.64,281.15,0,0,0,0,0,0
28450800,0,0,266.13,4608676,0,0,0,283.64,281.15,0,0,0,0,0,0
28454400,0,0,267.21,4609132.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28458000,0,0,269.13,4609589,0,0,0,283.64,281.15,0,0,0,0,0,0
28461600,0,0,270.3,4610045.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28465200,0,0,270.83,4610502.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28468800,0,0,271.33,4610959,0,0,0,283.64,281.15,0,0,0,0,0,0
28472400,0,0,271.45,4611415.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28476000,0,0,271.32,4611872,0,0,0,283.64,281.15,0,0,0,0,0,0
28479600,0,0,270.98,4612329,0,0,0,283.64,281.15,0,0,0,0,0,0
28483200,0,0,270.36,4612785.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28486800,0,0,269.77,4613242,0,0,0,283.64,281.15,0,0,0,0,0,0
28490400,0,0,269.22,4613698.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28494000,0,0,268.63,4614155.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28497600,0,0,267.99,4614612,0,0,0,283.64,281.15,0,0,0,0,0,0
28501200,0,0,267.2,4615068.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28504800,0,0,267.61,4615525,0,0,0,283.64,281.15,0,0,0,0,0,0
28508400,0,0,266.74,4615981.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28512000,0,0,266.27,4616438.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28515600,0,0,264.9,4616895,0,0,0,283.64,281.15,0,0,0,0,0,0
28519200,0,0,265.21,4617351.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28522800,0,0,264.75,4617808,0,0,0,283.64,281.15,0,0,0,0,0,0
28526400,0,0,263.58,4618265,0,0,0,283.64,281.15,0,0,0,0,0,0
28530000,0,0,263.58,4618721.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28533600,0,0,262.62,4619178,0,0,0,283.64,281.15,0,0,0,0,0,0
28537200,0,0,262.04,4619634.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28540800,0,0,264.49,4620091.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28544400,0,0,265.33,4620548,0,0,0,283.64,281.15,0,0,0,0,0,0
28548000,0,0,266.43,4621004.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28551600,0,0,267.05,4621461,0,0,0,283.64,281.15,0,0,0,0,0,0
28555200,0,0,268.2,4621918,0,0,0,283.64,281.15,0,0,0,0,0,0
28558800,0,0,269.37,4622374.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28562400,0,0,269.45,4622831,0,0,0,283.64,281.15,0,0,0,0,0,0
28566000,0,0,269.22,4623287.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28569600,0,0,268.98,4623744.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28573200,0,0,267.37,4624201,0,0,0,283.64,281.15,0,0,0,0,0,0
28576800,0,0,266.45,4624657.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28580400,0,0,266.25,4625114,0,0,0,283.64,281.15,0,0,0,0,0,0
28584000,0,0,265.56,4625571,0,0,0,283.64,281.15,0,0,0,0,0,0
28587600,0,0,266.07,4626027.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28591200,0,0,266.26,4626484,0,0,0,283.64,281.15,0,0,0,0,0,0
28594800,0,0,266.59,4626940.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28598400,0,0,268.09,4627397.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28602000,0,0,268,4627854,0,0,0,283.64,281.15,0,0,0,0,0,0
28605600,0,0,268.96,4628310.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28609200,0,0,268.41,4628767,0,0,0,283.64,281.15,0,0,0,0,0,0
28612800,0,0,269.65,4629223.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28616400,0,0,269.97,4629680.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28620000,0,0,271.84,4630137,0,0,0,283.64,281.15,0,0,0,0,0,0
28623600,0,0,271.84,4630593.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28627200,0,0,271.97,4631050,0,0,0,283.64,281.15,0,0,0,0,0,0
28630800,0,0,273.94,4631507,0,0,0,283.64,281.15,0,0,0,0,0,0
28634400,0,0,274.93,4631963.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28638000,0,0,277.81,4632420,0,0,0,283.64,281.15,0,0,0,0,0,0
28641600,0,0,280.39,4632876.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28645200,0,0,280.52,4633333.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28648800,0,0,280.11,4633790,0,0,0,283.64,281.15,0,0,0,0,0,0
28652400,0,0,279.38,4634246.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28656000,0,0,279.42,4634703,0,0,0,283.64,281.15,0,0,0,0,0,0
28659600,0,0,277.97,4635160,0,0,0,283.64,281.15,0,0,0,0,0,0
28663200,0,0,276.56,4635616.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28666800,0,0,275.52,4636073,0,0,0,283.64,281.15,0,0,0,0,0,0
28670400,0,0,273.57,4636529.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28674000,0,0,272.94,4636986.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28677600,0,0,272.14,4637443,0,0,0,283.64,281.15,0,0,0,0,0,0
28681200,0,0,271.25,4637899.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28684800,0,0,270.98,4638356,0,0,0,283.64,281.15,0,0,0,0,0,0
28688400,0,0,270.14,4638813,0,0,0,283.64,281.15,0,0,0,0,0,0
28692000,0,0,269.28,4639269.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28695600,0,0,268.69,4639726,0,0,0,283.64,281.15,0,0,0,0,0,0
28699200,0,0,268.21,4640182.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28702800,0,0,268.21,4640639.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28706400,0,0,268.07,4641096,0,0,0,283.64,281.15,0,0,0,0,0,0
28710000,0,0,267.89,4641552.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28713600,0,0,269.54,4642009,0,0,0,283.64,281.15,0,0,0,0,0,0
28717200,0,0,270.43,4642466,0,0,0,283.64,281.15,0,0,0,0,0,0
28720800,0,0,270.77,4642922.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28724400,0,0,271.4,4643379,0,0,0,283.64,281.15,0,0,0,0,0,0
28728000,0,0,270.95,4643835.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28731600,0,0,271.85,4644292,0,0,0,283.64,281.15,0,0,0,0,0,0
28735200,0,0,271.61,4644749,0,0,0,283.64,281.15,0,0,0,0,0,0
28738800,0,0,271.03,4645205.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28742400,0,0,270.24,4645662,0,0,0,283.64,281.15,0,0,0,0,0,0
28746000,0,0,270.04,4646118.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28749600,0,0,270.04,4646575.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28753200,0,0,269.64,4647032,0,0,0,283.64,281.15,0,0,0,0,0,0
28756800,0,0,269.16,4647488.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28760400,0,0,268.92,4647945,0,0,0,283.64,281.15,0,0,0,0,0,0
28764000,0,0,268.63,4648402,0,0,0,283.64,281.15,0,0,0,0,0,0
28767600,0,0,266.45,4648858.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28771200,0,0,266.79,4649315,0,0,0,283.64,281.15,0,0,0,0,0,0
28774800,0,0,266.79,4649771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28778400,0,0,265.62,4650228.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28782000,0,0,266.06,4650685,0,0,0,283.64,281.15,0,0,0,0,0,0
28785600,0,0,266.06,4651141.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28789200,0,0,266.45,4651598,0,0,0,283.64,281.15,0,0,0,0,0,0
28792800,0,0,264.84,4652055,0,0,0,283.64,281.15,0,0,0,0,0,0
28796400,0,0,265.17,4652511.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28800000,0,0,267.03,4652968,0,0,0,283.64,281.15,0,0,0,0,0,0
28803600,0,0,269.65,4653424.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28807200,0,0,272.09,4653881.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28810800,0,0,273.35,4654338,0,0,0,283.64,281.15,0,0,0,0,0,0
28814400,0,0,274.32,4654794.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28818000,0,0,274.41,4655251,0,0,0,283.64,281.15,0,0,0,0,0,0
28821600,0,0,274.41,4655708,0,0,0,283.64,281.15,0,0,0,0,0,0
28825200,0,0,274.41,4656164.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28828800,0,0,274.6,4656621,0,0,0,283.64,281.15,0,0,0,0,0,0
28832400,0,0,272.47,4657077.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28836000,0,0,271.39,4657534,0,0,0,283.64,281.15,0,0,0,0,0,0
28839600,0,0,270.08,4657991,0,0,0,283.64,281.15,0,0,0,0,0,0
28843200,0,0,270.4,4658447.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28846800,0,0,269.96,4658904,0,0,0,283.64,281.15,0,0,0,0,0,0
28850400,0,0,267.88,4659360.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28854000,0,0,265.66,4659817.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28857600,0,0,263.32,4660274,0,0,0,283.64,281.15,0,0,0,0,0,0
28861200,0,0,261.16,4660730.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28864800,0,0,258.44,4661187,0,0,0,283.64,281.15,0,0,0,0,0,0
28868400,0,0,255.96,4661644,0,0,0,283.64,281.15,0,0,0,0,0,0
28872000,0,0,252.98,4662100.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28875600,0,0,252.57,4662557,0,0,0,283.64,281.15,0,0,0,0,0,0
28879200,0,0,251.99,4663013.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28882800,0,0,253.14,4663470.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28886400,0,0,253.56,4663927,0,0,0,283.64,281.15,0,0,0,0,0,0
28890000,0,0,254.49,4664383.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28893600,0,0,256.16,4664840,0,0,0,283.64,281.15,0,0,0,0,0,0
28897200,0,0,257.19,4665297,0,0,0,283.64,281.15,0,0,0,0,0,0
28900800,0,0,257.75,4665753.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28904400,0,0,257.19,4666210,0,0,0,283.64,281.15,0,0,0,0,0,0
28908000,0,0,257.19,4666666.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28911600,0,0,256.63,4667123.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28915200,0,0,256.16,4667580,0,0,0,283.64,281.15,0,0,0,0,0,0
28918800,0,0,256.16,4668036.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28922400,0,0,256.23,4668493,0,0,0,283.64,281.15,0,0,0,0,0,0
28926000,0,0,256.16,4668950,0,0,0,283.64,281.15,0,0,0,0,0,0
28929600,0,0,256.16,4669406.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28933200,0,0,255.64,4669863,0,0,0,283.64,281.15,0,0,0,0,0,0
28936800,0,0,255.64,4670319.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28940400,0,0,255.64,4670776.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28944000,0,0,256.16,4671233,0,0,0,283.64,281.15,0,0,0,0,0,0
28947600,0,0,256.1,4671689.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28951200,0,0,256.1,4672146,0,0,0,283.64,281.15,0,0,0,0,0,0
28954800,0,0,256.16,4672602.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28958400,0,0,256.56,4673059.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28962000,0,0,256.56,4673516,0,0,0,283.64,281.15,0,0,0,0,0,0
28965600,0,0,255.6,4673972.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28969200,0,0,255.64,4674429,0,0,0,283.64,281.15,0,0,0,0,0,0
28972800,0,0,256.77,4674886,0,0,0,283.64,281.15,0,0,0,0,0,0
28976400,0,0,258.38,4675342.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28980000,0,0,258.86,4675799,0,0,0,283.64,281.15,0,0,0,0,0,0
28983600,0,0,259.74,4676255.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28987200,0,0,260.38,4676712.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28990800,0,0,260.69,4677169,0,0,0,283.64,281.15,0,0,0,0,0,0
28994400,0,0,260.84,4677625.5,0,0,0,283.64,281.15,0,0,0,0,0,0
28998000,0,0,261.21,4678082,0,0,0,283.64,281.15,0,0,0,0,0,0
29001600,0,0,260.29,4678539,0,0,0,283.64,281.15,0,0,0,0,0,0
29005200,0,0,260.38,4678995.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29008800,0,0,259.35,4679452,0,0,0,283.64,281.15,0,0,0,0,0,0
29012400,0,0,258.45,4679908.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29016000,0,0,258.38,4680365.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29019600,0,0,259.05,4680822,0,0,0,283.64,281.15,0,0,0,0,0,0
29023200,0,0,259.44,4681278.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29026800,0,0,258.45,4681735,0,0,0,283.64,281.15,0,0,0,0,0,0
29030400,0,0,258.94,4682192,0,0,0,283.64,281.15,0,0,0,0,0,0
29034000,0,0,259.44,4682648.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29037600,0,0,260.47,4683105,0,0,0,283.64,281.15,0,0,0,0,0,0
29041200,0,0,262.16,4683561.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29044800,0,0,261.69,4684018.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29048400,0,0,262.86,4684475,0,0,0,283.64,281.15,0,0,0,0,0,0
29052000,0,0,263.33,4684931.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29055600,0,0,264.01,4685388,0,0,0,283.64,281.15,0,0,0,0,0,0
29059200,0,0,268.08,4685844.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29062800,0,0,272.78,4686301.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29066400,0,0,277.52,4686758,0,0,0,283.64,281.15,0,0,0,0,0,0
29070000,0,0,277.34,4687214.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29073600,0,0,278.19,4687671,0,0,0,283.64,281.15,0,0,0,0,0,0
29077200,0,0,278.19,4688128,0,0,0,283.64,281.15,0,0,0,0,0,0
29080800,0,0,277.97,4688584.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29084400,0,0,277.53,4689041,0,0,0,283.64,281.15,0,0,0,0,0,0
29088000,0,0,276.88,4689497.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29091600,0,0,275.6,4689954.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29095200,0,0,274.88,4690411,0,0,0,283.64,281.15,0,0,0,0,0,0
29098800,0,0,274.11,4690867.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29102400,0,0,272.91,4691324,0,0,0,283.64,281.15,0,0,0,0,0,0
29106000,0,0,274.2,4691781,0,0,0,283.64,281.15,0,0,0,0,0,0
29109600,0,0,274.36,4692237.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29113200,0,0,273.96,4692694,0,0,0,283.64,281.15,0,0,0,0,0,0
29116800,0,0,273.8,4693150.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29120400,0,0,273.56,4693607.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29124000,0,0,272.45,4694064,0,0,0,283.64,281.15,0,0,0,0,0,0
29127600,0,0,271.38,4694520.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29131200,0,0,272.14,4694977,0,0,0,283.64,281.15,0,0,0,0,0,0
29134800,0,0,271.84,4695434,0,0,0,283.64,281.15,0,0,0,0,0,0
29138400,0,0,271.84,4695890.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29142000,0,0,271.05,4696347,0,0,0,283.64,281.15,0,0,0,0,0,0
29145600,0,0,271.05,4696803.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29149200,0,0,272.93,4697260.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29152800,0,0,273.86,4697717,0,0,0,283.64,281.15,0,0,0,0,0,0
29156400,0,0,274.06,4698173.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29160000,0,0,274.79,4698630,0,0,0,283.64,281.15,0,0,0,0,0,0
29163600,0,0,274.84,4699087,0,0,0,283.64,281.15,0,0,0,0,0,0
29167200,0,0,274.58,4699543.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29170800,0,0,274.88,4700000,0,0,0,283.64,281.15,0,0,0,0,0,0
29174400,0,0,274.88,4700456.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29178000,0,0,272.37,4700913,0,0,0,283.64,281.15,0,0,0,0,0,0
29181600,0,0,271.2,4701370,0,0,0,283.64,281.15,0,0,0,0,0,0
29185200,0,0,270.89,4701826.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29188800,0,0,270.5,4702283,0,0,0,283.64,281.15,0,0,0,0,0,0
29192400,0,0,269.86,4702739.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29196000,0,0,269.65,4703196.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29199600,0,0,269.23,4703653,0,0,0,283.64,281.15,0,0,0,0,0,0
29203200,0,0,268.79,4704109.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29206800,0,0,268.25,4704566,0,0,0,283.64,281.15,0,0,0,0,0,0
29210400,0,0,268.74,4705023,0,0,0,283.64,281.15,0,0,0,0,0,0
29214000,0,0,268.63,4705479.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29217600,0,0,268.2,4705936,0,0,0,283.64,281.15,0,0,0,0,0,0
29221200,0,0,268.09,4706392.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29224800,0,0,268.09,4706849.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29228400,0,0,268.41,4707306,0,0,0,283.64,281.15,0,0,0,0,0,0
29232000,0,0,269.53,4707762.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29235600,0,0,272.32,4708219,0,0,0,283.64,281.15,0,0,0,0,0,0
29239200,0,0,274.6,4708676,0,0,0,283.64,281.15,0,0,0,0,0,0
29242800,0,0,276.09,4709132.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29246400,0,0,277.61,4709589,0,0,0,283.64,281.15,0,0,0,0,0,0
29250000,0,0,278.11,4710045.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29253600,0,0,277.98,4710502.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29257200,0,0,276.91,4710959,0,0,0,283.64,281.15,0,0,0,0,0,0
29260800,0,0,274.12,4711415.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29264400,0,0,273.62,4711872,0,0,0,283.64,281.15,0,0,0,0,0,0
29268000,0,0,271.45,4712329,0,0,0,283.64,281.15,0,0,0,0,0,0
29271600,0,0,271.26,4712785.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29275200,0,0,270.83,4713242,0,0,0,283.64,281.15,0,0,0,0,0,0
29278800,0,0,270.37,4713698.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29282400,0,0,269.82,4714155.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29286000,0,0,269.36,4714612,0,0,0,283.64,281.15,0,0,0,0,0,0
29289600,0,0,268.65,4715068.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29293200,0,0,269.21,4715525,0,0,0,283.64,281.15,0,0,0,0,0,0
29296800,0,0,268.5,4715981.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29300400,0,0,269.76,4716438.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29304000,0,0,269.93,4716895,0,0,0,283.64,281.15,0,0,0,0,0,0
29307600,0,0,269.66,4717351.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29311200,0,0,269.36,4717808,0,0,0,283.64,281.15,0,0,0,0,0,0
29314800,0,0,269.93,4718265,0,0,0,283.64,281.15,0,0,0,0,0,0
29318400,0,0,269.66,4718721.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29322000,0,0,271.64,4719178,0,0,0,283.64,281.15,0,0,0,0,0,0
29325600,0,0,272.6,4719634.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29329200,0,0,274.12,4720091.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29332800,0,0,275.97,4720548,0,0,0,283.64,281.15,0,0,0,0,0,0
29336400,0,0,275.53,4721004.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29340000,0,0,275.25,4721461,0,0,0,283.64,281.15,0,0,0,0,0,0
29343600,0,0,275.44,4721918,0,0,0,283.64,281.15,0,0,0,0,0,0
29347200,0,0,274.97,4722374.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29350800,0,0,273.73,4722831,0,0,0,283.64,281.15,0,0,0,0,0,0
29354400,0,0,272.27,4723287.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29358000,0,0,272.27,4723744.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29361600,0,0,271.64,4724201,0,0,0,283.64,281.15,0,0,0,0,0,0
29365200,0,0,271.14,4724657.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29368800,0,0,270.38,4725114,0,0,0,283.64,281.15,0,0,0,0,0,0
29372400,0,0,269.56,4725571,0,0,0,283.64,281.15,0,0,0,0,0,0
29376000,0,0,269.05,4726027.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29379600,0,0,268.51,4726484,0,0,0,283.64,281.15,0,0,0,0,0,0
29383200,0,0,268.2,4726940.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29386800,0,0,268.06,4727397.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29390400,0,0,268.41,4727854,0,0,0,283.64,281.15,0,0,0,0,0,0
29394000,0,0,268.79,4728310.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29397600,0,0,267.51,4728767,0,0,0,283.64,281.15,0,0,0,0,0,0
29401200,0,0,267.91,4729223.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29404800,0,0,268.94,4729680.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29408400,0,0,272.78,4730137,0,0,0,283.64,281.15,0,0,0,0,0,0
29412000,0,0,274.78,4730593.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29415600,0,0,274.45,4731050,0,0,0,283.64,281.15,0,0,0,0,0,0
29419200,0,0,274.86,4731507,0,0,0,283.64,281.15,0,0,0,0,0,0
29422800,0,0,275.88,4731963.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29426400,0,0,275.97,4732420,0,0,0,283.64,281.15,0,0,0,0,0,0
29430000,0,0,275.81,4732876.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29433600,0,0,275.05,4733333.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29437200,0,0,273.21,4733790,0,0,0,283.64,281.15,0,0,0,0,0,0
29440800,0,0,272.17,4734246.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29444400,0,0,271.32,4734703,0,0,0,283.64,281.15,0,0,0,0,0,0
29448000,0,0,270.91,4735160,0,0,0,283.64,281.15,0,0,0,0,0,0
29451600,0,0,271.09,4735616.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29455200,0,0,270.55,4736073,0,0,0,283.64,281.15,0,0,0,0,0,0
29458800,0,0,270.21,4736529.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29462400,0,0,269.52,4736986.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29466000,0,0,269.82,4737443,0,0,0,283.64,281.15,0,0,0,0,0,0
29469600,0,0,269.82,4737899.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29473200,0,0,269.82,4738356,0,0,0,283.64,281.15,0,0,0,0,0,0
29476800,0,0,268.5,4738813,0,0,0,283.64,281.15,0,0,0,0,0,0
29480400,0,0,269.36,4739269.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29484000,0,0,268.35,4739726,0,0,0,283.64,281.15,0,0,0,0,0,0
29487600,0,0,267.48,4740182.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29491200,0,0,268.96,4740639.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29494800,0,0,270.26,4741096,0,0,0,283.64,281.15,0,0,0,0,0,0
29498400,0,0,271.14,4741552.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29502000,0,0,271.64,4742009,0,0,0,283.64,281.15,0,0,0,0,0,0
29505600,0,0,271.84,4742466,0,0,0,283.64,281.15,0,0,0,0,0,0
29509200,0,0,272.49,4742922.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29512800,0,0,271.63,4743379,0,0,0,283.64,281.15,0,0,0,0,0,0
29516400,0,0,271,4743835.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29520000,0,0,271.39,4744292,0,0,0,283.64,281.15,0,0,0,0,0,0
29523600,0,0,270.87,4744749,0,0,0,283.64,281.15,0,0,0,0,0,0
29527200,0,0,270.51,4745205.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29530800,0,0,270.3,4745662,0,0,0,283.64,281.15,0,0,0,0,0,0
29534400,0,0,270.87,4746118.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29538000,0,0,271.09,4746575.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29541600,0,0,269.83,4747032,0,0,0,283.64,281.15,0,0,0,0,0,0
29545200,0,0,270.51,4747488.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29548800,0,0,270.3,4747945,0,0,0,283.64,281.15,0,0,0,0,0,0
29552400,0,0,270.04,4748402,0,0,0,283.64,281.15,0,0,0,0,0,0
29556000,0,0,270.19,4748858.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29559600,0,0,270.04,4749315,0,0,0,283.64,281.15,0,0,0,0,0,0
29563200,0,0,269.26,4749771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29566800,0,0,266.87,4750228.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29570400,0,0,266.18,4750685,0,0,0,283.64,281.15,0,0,0,0,0,0
29574000,0,0,265.85,4751141.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29577600,0,0,264.94,4751598,0,0,0,283.64,281.15,0,0,0,0,0,0
29581200,0,0,264.94,4752055,0,0,0,283.64,281.15,0,0,0,0,0,0
29584800,0,0,264.7,4752511.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29588400,0,0,264.82,4752968,0,0,0,283.64,281.15,0,0,0,0,0,0
29592000,0,0,264.82,4753424.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29595600,0,0,264.7,4753881.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29599200,0,0,264.14,4754338,0,0,0,283.64,281.15,0,0,0,0,0,0
29602800,0,0,264.14,4754794.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29606400,0,0,263.68,4755251,0,0,0,283.64,281.15,0,0,0,0,0,0
29610000,0,0,263.33,4755708,0,0,0,283.64,281.15,0,0,0,0,0,0
29613600,0,0,260.77,4756164.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29617200,0,0,261.69,4756621,0,0,0,283.64,281.15,0,0,0,0,0,0
29620800,0,0,259.6,4757077.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29624400,0,0,260.56,4757534,0,0,0,283.64,281.15,0,0,0,0,0,0
29628000,0,0,261.22,4757991,0,0,0,283.64,281.15,0,0,0,0,0,0
29631600,0,0,261.69,4758447.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29635200,0,0,261.22,4758904,0,0,0,283.64,281.15,0,0,0,0,0,0
29638800,0,0,261.69,4759360.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29642400,0,0,261.69,4759817.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29646000,0,0,261.13,4760274,0,0,0,283.64,281.15,0,0,0,0,0,0
29649600,0,0,260.65,4760730.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29653200,0,0,260.56,4761187,0,0,0,283.64,281.15,0,0,0,0,0,0
29656800,0,0,260.56,4761644,0,0,0,283.64,281.15,0,0,0,0,0,0
29660400,0,0,260.56,4762100.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29664000,0,0,260.56,4762557,0,0,0,283.64,281.15,0,0,0,0,0,0
29667600,0,0,261.03,4763013.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29671200,0,0,261.5,4763470.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29674800,0,0,262.06,4763927,0,0,0,283.64,281.15,0,0,0,0,0,0
29678400,0,0,262.16,4764383.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29682000,0,0,263.12,4764840,0,0,0,283.64,281.15,0,0,0,0,0,0
29685600,0,0,262.91,4765297,0,0,0,283.64,281.15,0,0,0,0,0,0
29689200,0,0,262.52,4765753.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29692800,0,0,260.38,4766210,0,0,0,283.64,281.15,0,0,0,0,0,0
29696400,0,0,259.44,4766666.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29700000,0,0,260.09,4767123.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29703600,0,0,259.05,4767580,0,0,0,283.64,281.15,0,0,0,0,0,0
29707200,0,0,258.38,4768036.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29710800,0,0,256.43,4768493,0,0,0,283.64,281.15,0,0,0,0,0,0
29714400,0,0,256.77,4768950,0,0,0,283.64,281.15,0,0,0,0,0,0
29718000,0,0,256.3,4769406.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29721600,0,0,255.73,4769863,0,0,0,283.64,281.15,0,0,0,0,0,0
29725200,0,0,255.79,4770319.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29728800,0,0,256.3,4770776.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29732400,0,0,254.66,4771233,0,0,0,283.64,281.15,0,0,0,0,0,0
29736000,0,0,254.74,4771689.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29739600,0,0,254.25,4772146,0,0,0,283.64,281.15,0,0,0,0,0,0
29743200,0,0,255.23,4772602.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29746800,0,0,255.32,4773059.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29750400,0,0,255.73,4773516,0,0,0,283.64,281.15,0,0,0,0,0,0
29754000,0,0,256.91,4773972.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29757600,0,0,256.77,4774429,0,0,0,283.64,281.15,0,0,0,0,0,0
29761200,0,0,257.27,4774886,0,0,0,283.64,281.15,0,0,0,0,0,0
29764800,0,0,258.86,4775342.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29768400,0,0,258.94,4775799,0,0,0,283.64,281.15,0,0,0,0,0,0
29772000,0,0,258.3,4776255.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29775600,0,0,258.94,4776712.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29779200,0,0,257.27,4777169,0,0,0,283.64,281.15,0,0,0,0,0,0
29782800,0,0,255.6,4777625.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29786400,0,0,253.62,4778082,0,0,0,283.64,281.15,0,0,0,0,0,0
29790000,0,0,256.43,4778539,0,0,0,283.64,281.15,0,0,0,0,0,0
29793600,0,0,255.73,4778995.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29797200,0,0,252.57,4779452,0,0,0,283.64,281.15,0,0,0,0,0,0
29800800,0,0,253.56,4779908.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29804400,0,0,255.17,4780365.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29808000,0,0,253.19,4780822,0,0,0,283.64,281.15,0,0,0,0,0,0
29811600,0,0,253.67,4781278.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29815200,0,0,253.74,4781735,0,0,0,283.64,281.15,0,0,0,0,0,0
29818800,0,0,253.62,4782192,0,0,0,283.64,281.15,0,0,0,0,0,0
29822400,0,0,251.5,4782648.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29826000,0,0,255.6,4783105,0,0,0,283.64,281.15,0,0,0,0,0,0
29829600,0,0,256.63,4783561.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29833200,0,0,254.02,4784018.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29836800,0,0,254.74,4784475,0,0,0,283.64,281.15,0,0,0,0,0,0
29840400,0,0,258.86,4784931.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29844000,0,0,261.14,4785388,0,0,0,283.64,281.15,0,0,0,0,0,0
29847600,0,0,263.08,4785844.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29851200,0,0,266.16,4786301.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29854800,0,0,266.49,4786758,0,0,0,283.64,281.15,0,0,0,0,0,0
29858400,0,0,266.26,4787214.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29862000,0,0,265.31,4787671,0,0,0,283.64,281.15,0,0,0,0,0,0
29865600,0,0,264.87,4788128,0,0,0,283.64,281.15,0,0,0,0,0,0
29869200,0,0,263.41,4788584.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29872800,0,0,261.21,4789041,0,0,0,283.64,281.15,0,0,0,0,0,0
29876400,0,0,259.35,4789497.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29880000,0,0,258.3,4789954.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29883600,0,0,256.3,4790411,0,0,0,283.64,281.15,0,0,0,0,0,0
29887200,0,0,257.9,4790867.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29890800,0,0,256.43,4791324,0,0,0,283.64,281.15,0,0,0,0,0,0
29894400,0,0,257.9,4791781,0,0,0,283.64,281.15,0,0,0,0,0,0
29898000,0,0,254.8,4792237.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29901600,0,0,254.66,4792694,0,0,0,283.64,281.15,0,0,0,0,0,0
29905200,0,0,253.62,4793150.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29908800,0,0,254.66,4793607.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29912400,0,0,253.14,4794064,0,0,0,283.64,281.15,0,0,0,0,0,0
29916000,0,0,251.99,4794520.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29919600,0,0,255.73,4794977,0,0,0,283.64,281.15,0,0,0,0,0,0
29923200,0,0,256.36,4795434,0,0,0,283.64,281.15,0,0,0,0,0,0
29926800,0,0,259.27,4795890.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29930400,0,0,262.9,4796347,0,0,0,283.64,281.15,0,0,0,0,0,0
29934000,0,0,265.22,4796803.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29937600,0,0,267.61,4797260.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29941200,0,0,267.85,4797717,0,0,0,283.64,281.15,0,0,0,0,0,0
29944800,0,0,267.5,4798173.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29948400,0,0,267.44,4798630,0,0,0,283.64,281.15,0,0,0,0,0,0
29952000,0,0,266.85,4799087,0,0,0,283.64,281.15,0,0,0,0,0,0
29955600,0,0,264.22,4799543.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29959200,0,0,263.78,4800000,0,0,0,283.64,281.15,0,0,0,0,0,0
29962800,0,0,262.44,4800456.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29966400,0,0,262.44,4800913,0,0,0,283.64,281.15,0,0,0,0,0,0
29970000,0,0,261.59,4801370,0,0,0,283.64,281.15,0,0,0,0,0,0
29973600,0,0,262.51,4801826.5,0,0,0,283.64,281.15,0,0,0,0,0,0
