Time,chillersFMU.mCenChi,chillersFMU.mAbsChi,chillersFMU.TWetBul,chillersFMU.Qchp,chillersFMU.mChiWat,chillersFMU.pChi,chillersFMU.pFan,chillersFMU.TchiSup,chillersFMU.TchiAbsSup,chillersFMU.QchiAbs,chillersFMU.pPumAbs,chillersFMU.pFanAbs,chillersFMU.absChiOn,chillersFMU.yVal,chillersFMU.pPum
29977200,0,0,263.53,4802283,0,0,0,283.64,281.15,0,0,0,0,0,0
29980800,0,0,263.08,4802739.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29984400,0,0,263.86,4803196.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29988000,0,0,264.43,4803653,0,0,0,283.64,281.15,0,0,0,0,0,0
29991600,0,0,265.31,4804109.5,0,0,0,283.64,281.15,0,0,0,0,0,0
29995200,0,0,266.59,4804566,0,0,0,283.64,281.15,0,0,0,0,0,0
29998800,0,0,266.59,4805023,0,0,0,283.64,281.15,0,0,0,0,0,0
30002400,0,0,266.79,4805479.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30006000,0,0,266.79,4805936,0,0,0,283.64,281.15,0,0,0,0,0,0
30009600,0,0,267.36,4806392.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30013200,0,0,269.03,4806849.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30016800,0,0,270.4,4807306,0,0,0,283.64,281.15,0,0,0,0,0,0
30020400,0,0,272.09,4807762.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30024000,0,0,273.47,4808219,0,0,0,283.64,281.15,0,0,0,0,0,0
30027600,0,0,275.05,4808676,0,0,0,283.64,281.15,0,0,0,0,0,0
30031200,0,0,275.72,4809132.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30034800,0,0,274.88,4809589,0,0,0,283.64,281.15,0,0,0,0,0,0
30038400,0,0,273.81,4810045.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30042000,0,0,271.77,4810502.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30045600,0,0,270.09,4810959,0,0,0,283.64,281.15,0,0,0,0,0,0
30049200,0,0,269.37,4811415.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30052800,0,0,268.85,4811872,0,0,0,283.64,281.15,0,0,0,0,0,0
30056400,0,0,268.52,4812329,0,0,0,283.64,281.15,0,0,0,0,0,0
30060000,0,0,268.15,4812785.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30063600,0,0,267.81,4813242,0,0,0,283.64,281.15,0,0,0,0,0,0
30067200,0,0,267.27,4813698.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30070800,0,0,266.24,4814155.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30074400,0,0,268.68,4814612,0,0,0,283.64,281.15,0,0,0,0,0,0
30078000,0,0,267.69,4815068.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30081600,0,0,267.46,4815525,0,0,0,283.64,281.15,0,0,0,0,0,0
30085200,0,0,267.03,4815981.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30088800,0,0,266.15,4816438.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30092400,0,0,265.38,4816895,0,0,0,283.64,281.15,0,0,0,0,0,0
30096000,0,0,265.25,4817351.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30099600,0,0,267.89,4817808,0,0,0,283.64,281.15,0,0,0,0,0,0
30103200,0,0,269.37,4818265,0,0,0,283.64,281.15,0,0,0,0,0,0
30106800,0,0,271.87,4818721.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30110400,0,0,274.2,4819178,0,0,0,283.64,281.15,0,0,0,0,0,0
30114000,0,0,274.61,4819634.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30117600,0,0,274.61,4820091.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30121200,0,0,274.97,4820548,0,0,0,283.64,281.15,0,0,0,0,0,0
30124800,0,0,274.23,4821004.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30128400,0,0,273.48,4821461,0,0,0,283.64,281.15,0,0,0,0,0,0
30132000,0,0,272.54,4821918,0,0,0,283.64,281.15,0,0,0,0,0,0
30135600,0,0,272.39,4822374.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30139200,0,0,272.4,4822831,0,0,0,283.64,281.15,0,0,0,0,0,0
30142800,0,0,271.32,4823287.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30146400,0,0,269.57,4823744.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30150000,0,0,268.74,4824201,0,0,0,283.64,281.15,0,0,0,0,0,0
30153600,0,0,267.79,4824657.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30157200,0,0,267.03,4825114,0,0,0,283.64,281.15,0,0,0,0,0,0
30160800,0,0,265.7,4825571,0,0,0,283.64,281.15,0,0,0,0,0,0
30164400,0,0,264.92,4826027.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30168000,0,0,265.25,4826484,0,0,0,283.64,281.15,0,0,0,0,0,0
30171600,0,0,264.84,4826940.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30175200,0,0,263.46,4827397.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30178800,0,0,263.61,4827854,0,0,0,283.64,281.15,0,0,0,0,0,0
30182400,0,0,265.4,4828310.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30186000,0,0,268.8,4828767,0,0,0,283.64,281.15,0,0,0,0,0,0
30189600,0,0,270.4,4829223.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30193200,0,0,273.09,4829680.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30196800,0,0,274.58,4830137,0,0,0,283.64,281.15,0,0,0,0,0,0
30200400,0,0,274.79,4830593.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30204000,0,0,275.15,4831050,0,0,0,283.64,281.15,0,0,0,0,0,0
30207600,0,0,275.06,4831507,0,0,0,283.64,281.15,0,0,0,0,0,0
30211200,0,0,274.52,4831963.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30214800,0,0,273.48,4832420,0,0,0,283.64,281.15,0,0,0,0,0,0
30218400,0,0,272.02,4832876.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30222000,0,0,272.28,4833333.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30225600,0,0,272.09,4833790,0,0,0,283.64,281.15,0,0,0,0,0,0
30229200,0,0,271.88,4834246.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30232800,0,0,271.32,4834703,0,0,0,283.64,281.15,0,0,0,0,0,0
30236400,0,0,271.07,4835160,0,0,0,283.64,281.15,0,0,0,0,0,0
30240000,0,0,270.08,4835616.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30243600,0,0,269.25,4836073,0,0,0,283.64,281.15,0,0,0,0,0,0
30247200,0,0,268,4836529.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30250800,0,0,267.56,4836986.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30254400,0,0,266.38,4837443,0,0,0,283.64,281.15,0,0,0,0,0,0
30258000,0,0,265.7,4837899.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30261600,0,0,265.7,4838356,0,0,0,283.64,281.15,0,0,0,0,0,0
30265200,0,0,267.03,4838813,0,0,0,283.64,281.15,0,0,0,0,0,0
30268800,0,0,267.36,4839269.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30272400,0,0,269.96,4839726,0,0,0,283.64,281.15,0,0,0,0,0,0
30276000,0,0,272,4840182.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30279600,0,0,274.21,4840639.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30283200,0,0,274.84,4841096,0,0,0,283.64,281.15,0,0,0,0,0,0
30286800,0,0,275.05,4841552.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30290400,0,0,274.36,4842009,0,0,0,283.64,281.15,0,0,0,0,0,0
30294000,0,0,271.32,4842466,0,0,0,283.64,281.15,0,0,0,0,0,0
30297600,0,0,271.32,4842922.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30301200,0,0,271.64,4843379,0,0,0,283.64,281.15,0,0,0,0,0,0
30304800,0,0,271.14,4843835.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30308400,0,0,271.84,4844292,0,0,0,283.64,281.15,0,0,0,0,0,0
30312000,0,0,271.81,4844749,0,0,0,283.64,281.15,0,0,0,0,0,0
30315600,0,0,271.63,4845205.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30319200,0,0,271.63,4845662,0,0,0,283.64,281.15,0,0,0,0,0,0
30322800,0,0,271.26,4846118.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30326400,0,0,270.54,4846575.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30330000,0,0,270.54,4847032,0,0,0,283.64,281.15,0,0,0,0,0,0
30333600,0,0,269.98,4847488.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30337200,0,0,268.5,4847945,0,0,0,283.64,281.15,0,0,0,0,0,0
30340800,0,0,267.8,4848402,0,0,0,283.64,281.15,0,0,0,0,0,0
30344400,0,0,266.31,4848858.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30348000,0,0,266.31,4849315,0,0,0,283.64,281.15,0,0,0,0,0,0
30351600,0,0,266.18,4849771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30355200,0,0,267.51,4850228.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30358800,0,0,269.39,4850685,0,0,0,283.64,281.15,0,0,0,0,0,0
30362400,0,0,271.45,4851141.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30366000,0,0,272.6,4851598,0,0,0,283.64,281.15,0,0,0,0,0,0
30369600,0,0,274.45,4852055,0,0,0,283.64,281.15,0,0,0,0,0,0
30373200,0,0,276.15,4852511.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30376800,0,0,275.88,4852968,0,0,0,283.64,281.15,0,0,0,0,0,0
30380400,0,0,275.88,4853424.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30384000,0,0,275.4,4853881.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30387600,0,0,275.23,4854338,0,0,0,283.64,281.15,0,0,0,0,0,0
30391200,0,0,275.23,4854794.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30394800,0,0,274.45,4855251,0,0,0,283.64,281.15,0,0,0,0,0,0
30398400,0,0,273.96,4855708,0,0,0,283.64,281.15,0,0,0,0,0,0
30402000,0,0,274.21,4856164.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30405600,0,0,274.21,4856621,0,0,0,283.64,281.15,0,0,0,0,0,0
30409200,0,0,270.79,4857077.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30412800,0,0,268.66,4857534,0,0,0,283.64,281.15,0,0,0,0,0,0
30416400,0,0,269.05,4857991,0,0,0,283.64,281.15,0,0,0,0,0,0
30420000,0,0,269.39,4858447.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30423600,0,0,269.39,4858904,0,0,0,283.64,281.15,0,0,0,0,0,0
30427200,0,0,268.94,4859360.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30430800,0,0,267.51,4859817.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30434400,0,0,267.06,4860274,0,0,0,283.64,281.15,0,0,0,0,0,0
30438000,0,0,268.94,4860730.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30441600,0,0,267.91,4861187,0,0,0,283.64,281.15,0,0,0,0,0,0
30445200,0,0,270.09,4861644,0,0,0,283.64,281.15,0,0,0,0,0,0
30448800,0,0,271.45,4862100.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30452400,0,0,274.27,4862557,0,0,0,283.64,281.15,0,0,0,0,0,0
30456000,0,0,273.62,4863013.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30459600,0,0,273.26,4863470.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30463200,0,0,273.06,4863927,0,0,0,283.64,281.15,0,0,0,0,0,0
30466800,0,0,273.06,4864383.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30470400,0,0,272.62,4864840,0,0,0,283.64,281.15,0,0,0,0,0,0
30474000,0,0,271.38,4865297,0,0,0,283.64,281.15,0,0,0,0,0,0
30477600,0,0,270.72,4865753.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30481200,0,0,270.79,4866210,0,0,0,283.64,281.15,0,0,0,0,0,0
30484800,0,0,270.38,4866666.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30488400,0,0,270.55,4867123.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30492000,0,0,270.1,4867580,0,0,0,283.64,281.15,0,0,0,0,0,0
30495600,0,0,270.21,4868036.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30499200,0,0,270.55,4868493,0,0,0,283.64,281.15,0,0,0,0,0,0
30502800,0,0,270.55,4868950,0,0,0,283.64,281.15,0,0,0,0,0,0
30506400,0,0,273.96,4869406.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30510000,0,0,270.26,4869863,0,0,0,283.64,281.15,0,0,0,0,0,0
30513600,0,0,267.8,4870319.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30517200,0,0,267.61,4870776.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30520800,0,0,268.35,4871233,0,0,0,283.64,281.15,0,0,0,0,0,0
30524400,0,0,268.35,4871689.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30528000,0,0,269.56,4872146,0,0,0,283.64,281.15,0,0,0,0,0,0
30531600,0,0,273.07,4872602.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30535200,0,0,275.19,4873059.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30538800,0,0,276.75,4873516,0,0,0,283.64,281.15,0,0,0,0,0,0
30542400,0,0,277.01,4873972.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30546000,0,0,276.85,4874429,0,0,0,283.64,281.15,0,0,0,0,0,0
30549600,0,0,277.14,4874886,0,0,0,283.64,281.15,0,0,0,0,0,0
30553200,0,0,277.14,4875342.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30556800,0,0,276.1,4875799,0,0,0,283.64,281.15,0,0,0,0,0,0
30560400,0,0,274.08,4876255.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30564000,0,0,273.77,4876712.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30567600,0,0,273.94,4877169,0,0,0,283.64,281.15,0,0,0,0,0,0
30571200,0,0,273.26,4877625.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30574800,0,0,272.93,4878082,0,0,0,283.64,281.15,0,0,0,0,0,0
30578400,0,0,271.63,4878539,0,0,0,283.64,281.15,0,0,0,0,0,0
30582000,0,0,272.47,4878995.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30585600,0,0,272.17,4879452,0,0,0,283.64,281.15,0,0,0,0,0,0
30589200,0,0,270.55,4879908.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30592800,0,0,270.55,4880365.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30596400,0,0,270.55,4880822,0,0,0,283.64,281.15,0,0,0,0,0,0
30600000,0,0,270.21,4881278.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30603600,0,0,269.66,4881735,0,0,0,283.64,281.15,0,0,0,0,0,0
30607200,0,0,270.79,4882192,0,0,0,283.64,281.15,0,0,0,0,0,0
30610800,0,0,271.14,4882648.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30614400,0,0,272.17,4883105,0,0,0,283.64,281.15,0,0,0,0,0,0
30618000,0,0,274.07,4883561.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30621600,0,0,275.85,4884018.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30625200,0,0,277.4,4884475,0,0,0,283.64,281.15,0,0,0,0,0,0
30628800,0,0,279.05,4884931.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30632400,0,0,279.47,4885388,0,0,0,283.64,281.15,0,0,0,0,0,0
30636000,0,0,280.64,4885844.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30639600,0,0,280.64,4886301.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30643200,0,0,280.64,4886758,0,0,0,283.64,281.15,0,0,0,0,0,0
30646800,0,0,278.37,4887214.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30650400,0,0,275.97,4887671,0,0,0,283.64,281.15,0,0,0,0,0,0
30654000,0,0,275.02,4888128,0,0,0,283.64,281.15,0,0,0,0,0,0
30657600,0,0,274.77,4888584.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30661200,0,0,273.28,4889041,0,0,0,283.64,281.15,0,0,0,0,0,0
30664800,0,0,273.07,4889497.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30668400,0,0,272.17,4889954.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30672000,0,0,271.97,4890411,0,0,0,283.64,281.15,0,0,0,0,0,0
30675600,0,0,273.47,4890867.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30679200,0,0,271.97,4891324,0,0,0,283.64,281.15,0,0,0,0,0,0
30682800,0,0,271.02,4891781,0,0,0,283.64,281.15,0,0,0,0,0,0
30686400,0,0,274.2,4892237.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30690000,0,0,272.23,4892694,0,0,0,283.64,281.15,0,0,0,0,0,0
30693600,0,0,270.5,4893150.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30697200,0,0,269.97,4893607.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30700800,0,0,270.5,4894064,0,0,0,283.64,281.15,0,0,0,0,0,0
30704400,0,0,272,4894520.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30708000,0,0,274.61,4894977,0,0,0,283.64,281.15,0,0,0,0,0,0
30711600,0,0,275.61,4895434,0,0,0,283.64,281.15,0,0,0,0,0,0
30715200,0,0,276.75,4895890.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30718800,0,0,277.26,4896347,0,0,0,283.64,281.15,0,0,0,0,0,0
30722400,0,0,277.63,4896803.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30726000,0,0,278.06,4897260.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30729600,0,0,277.61,4897717,0,0,0,283.64,281.15,0,0,0,0,0,0
30733200,0,0,275.7,4898173.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30736800,0,0,274.86,4898630,0,0,0,283.64,281.15,0,0,0,0,0,0
30740400,0,0,273.77,4899087,0,0,0,283.64,281.15,0,0,0,0,0,0
30744000,0,0,272.93,4899543.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30747600,0,0,272.65,4900000,0,0,0,283.64,281.15,0,0,0,0,0,0
30751200,0,0,272.51,4900456.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30754800,0,0,272.14,4900913,0,0,0,283.64,281.15,0,0,0,0,0,0
30758400,0,0,272.51,4901370,0,0,0,283.64,281.15,0,0,0,0,0,0
30762000,0,0,274.79,4901826.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30765600,0,0,274.05,4902283,0,0,0,283.64,281.15,0,0,0,0,0,0
30769200,0,0,276.3,4902739.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30772800,0,0,275.6,4903196.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30776400,0,0,275.34,4903653,0,0,0,283.64,281.15,0,0,0,0,0,0
30780000,0,0,273.8,4904109.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30783600,0,0,274.32,4904566,0,0,0,283.64,281.15,0,0,0,0,0,0
30787200,0,0,276.2,4905023,0,0,0,283.64,281.15,0,0,0,0,0,0
30790800,0,0,275.97,4905479.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30794400,0,0,275.79,4905936,0,0,0,283.64,281.15,0,0,0,0,0,0
30798000,0,0,275.49,4906392.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30801600,0,0,275.84,4906849.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30805200,0,0,275.02,4907306,0,0,0,283.64,281.15,0,0,0,0,0,0
30808800,0,0,272.78,4907762.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30812400,0,0,272.3,4908219,0,0,0,283.64,281.15,0,0,0,0,0,0
30816000,0,0,272.08,4908676,0,0,0,283.64,281.15,0,0,0,0,0,0
30819600,0,0,271.99,4909132.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30823200,0,0,272.17,4909589,0,0,0,283.64,281.15,0,0,0,0,0,0
30826800,0,0,271.99,4910045.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30830400,0,0,271.63,4910502.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30834000,0,0,270.37,4910959,0,0,0,283.64,281.15,0,0,0,0,0,0
30837600,0,0,271.97,4911415.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30841200,0,0,270.5,4911872,0,0,0,283.64,281.15,0,0,0,0,0,0
30844800,0,0,270.08,4912329,0,0,0,283.64,281.15,0,0,0,0,0,0
30848400,0,0,269.25,4912785.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30852000,0,0,268.25,4913242,0,0,0,283.64,281.15,0,0,0,0,0,0
30855600,0,0,268.68,4913698.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30859200,0,0,268.25,4914155.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30862800,0,0,268.25,4914612,0,0,0,283.64,281.15,0,0,0,0,0,0
30866400,0,0,268.68,4915068.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30870000,0,0,269.12,4915525,0,0,0,283.64,281.15,0,0,0,0,0,0
30873600,0,0,268.68,4915981.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30877200,0,0,269.54,4916438.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30880800,0,0,270.38,4916895,0,0,0,283.64,281.15,0,0,0,0,0,0
30884400,0,0,270.77,4917351.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30888000,0,0,271.2,4917808,0,0,0,283.64,281.15,0,0,0,0,0,0
30891600,0,0,271.71,4918265,0,0,0,283.64,281.15,0,0,0,0,0,0
30895200,0,0,272,4918721.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30898800,0,0,270.91,4919178,0,0,0,283.64,281.15,0,0,0,0,0,0
30902400,0,0,271.32,4919634.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30906000,0,0,270.38,4920091.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30909600,0,0,270.1,4920548,0,0,0,283.64,281.15,0,0,0,0,0,0
30913200,0,0,269.93,4921004.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30916800,0,0,269.76,4921461,0,0,0,283.64,281.15,0,0,0,0,0,0
30920400,0,0,269.05,4921918,0,0,0,283.64,281.15,0,0,0,0,0,0
30924000,0,0,268.94,4922374.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30927600,0,0,268.94,4922831,0,0,0,283.64,281.15,0,0,0,0,0,0
30931200,0,0,268.94,4923287.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30934800,0,0,269.39,4923744.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30938400,0,0,269.93,4924201,0,0,0,283.64,281.15,0,0,0,0,0,0
30942000,0,0,270.09,4924657.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30945600,0,0,269.65,4925114,0,0,0,283.64,281.15,0,0,0,0,0,0
30949200,0,0,268.51,4925571,0,0,0,283.64,281.15,0,0,0,0,0,0
30952800,0,0,268.41,4926027.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30956400,0,0,267.91,4926484,0,0,0,283.64,281.15,0,0,0,0,0,0
30960000,0,0,268.06,4926940.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30963600,0,0,271.02,4927397.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30967200,0,0,273.21,4927854,0,0,0,283.64,281.15,0,0,0,0,0,0
30970800,0,0,273.57,4928310.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30974400,0,0,275.26,4928767,0,0,0,283.64,281.15,0,0,0,0,0,0
30978000,0,0,276.09,4929223.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30981600,0,0,277.37,4929680.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30985200,0,0,277.63,4930137,0,0,0,283.64,281.15,0,0,0,0,0,0
30988800,0,0,277.53,4930593.5,0,0,0,283.64,281.15,0,0,0,0,0,0
30992400,0,0,275.23,4931050,0,0,0,283.64,281.15,0,0,0,0,0,0
30996000,0,0,274.29,4931507,0,0,0,283.64,281.15,0,0,0,0,0,0
30999600,0,0,273.36,4931963.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31003200,0,0,273.21,4932420,0,0,0,283.64,281.15,0,0,0,0,0,0
31006800,0,0,273.32,4932876.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31010400,0,0,272.77,4933333.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31014000,0,0,272.23,4933790,0,0,0,283.64,281.15,0,0,0,0,0,0
31017600,0,0,274.32,4934246.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31021200,0,0,272.69,4934703,0,0,0,283.64,281.15,0,0,0,0,0,0
31024800,0,0,272.28,4935160,0,0,0,283.64,281.15,0,0,0,0,0,0
31028400,0,0,274.69,4935616.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31032000,0,0,274.06,4936073,0,0,0,283.64,281.15,0,0,0,0,0,0
31035600,0,0,271.05,4936529.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31039200,0,0,271.18,4936986.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31042800,0,0,270.94,4937443,0,0,0,283.64,281.15,0,0,0,0,0,0
31046400,0,0,270.94,4937899.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31050000,0,0,273.17,4938356,0,0,0,283.64,281.15,0,0,0,0,0,0
31053600,0,0,274.2,4938813,0,0,0,283.64,281.15,0,0,0,0,0,0
31057200,0,0,274.36,4939269.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31060800,0,0,274.45,4939726,0,0,0,283.64,281.15,0,0,0,0,0,0
31064400,0,0,274.92,4940182.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31068000,0,0,275.23,4940639.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31071600,0,0,274.92,4941096,0,0,0,283.64,281.15,0,0,0,0,0,0
31075200,0,0,274.21,4941552.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31078800,0,0,272.64,4942009,0,0,0,283.64,281.15,0,0,0,0,0,0
31082400,0,0,271.71,4942466,0,0,0,283.64,281.15,0,0,0,0,0,0
31086000,0,0,271.33,4942922.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31089600,0,0,271.58,4943379,0,0,0,283.64,281.15,0,0,0,0,0,0
31093200,0,0,270.89,4943835.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31096800,0,0,269.65,4944292,0,0,0,283.64,281.15,0,0,0,0,0,0
31100400,0,0,268.96,4944749,0,0,0,283.64,281.15,0,0,0,0,0,0
31104000,0,0,268.52,4945205.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31107600,0,0,267.79,4945662,0,0,0,283.64,281.15,0,0,0,0,0,0
31111200,0,0,267.46,4946118.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31114800,0,0,267.36,4946575.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31118400,0,0,267.03,4947032,0,0,0,283.64,281.15,0,0,0,0,0,0
31122000,0,0,266.68,4947488.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31125600,0,0,266.15,4947945,0,0,0,283.64,281.15,0,0,0,0,0,0
31129200,0,0,265.48,4948402,0,0,0,283.64,281.15,0,0,0,0,0,0
31132800,0,0,265.83,4948858.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31136400,0,0,267.56,4949315,0,0,0,283.64,281.15,0,0,0,0,0,0
31140000,0,0,268.31,4949771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31143600,0,0,268.63,4950228.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31147200,0,0,269.45,4950685,0,0,0,283.64,281.15,0,0,0,0,0,0
31150800,0,0,270.08,4951141.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31154400,0,0,270.82,4951598,0,0,0,283.64,281.15,0,0,0,0,0,0
31158000,0,0,270.94,4952055,0,0,0,283.64,281.15,0,0,0,0,0,0
31161600,0,0,269.65,4952511.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31165200,0,0,267.91,4952968,0,0,0,283.64,281.15,0,0,0,0,0,0
31168800,0,0,266.51,4953424.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31172400,0,0,266.05,4953881.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31176000,0,0,265.59,4954338,0,0,0,283.64,281.15,0,0,0,0,0,0
31179600,0,0,264.58,4954794.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31183200,0,0,264.58,4955251,0,0,0,283.64,281.15,0,0,0,0,0,0
31186800,0,0,265.04,4955708,0,0,0,283.64,281.15,0,0,0,0,0,0
31190400,0,0,267.27,4956164.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31194000,0,0,267.81,4956621,0,0,0,283.64,281.15,0,0,0,0,0,0
31197600,0,0,268.41,4957077.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31201200,0,0,265.47,4957534,0,0,0,283.64,281.15,0,0,0,0,0,0
31204800,0,0,266.82,4957991,0,0,0,283.64,281.15,0,0,0,0,0,0
31208400,0,0,267.13,4958447.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31212000,0,0,267.46,4958904,0,0,0,283.64,281.15,0,0,0,0,0,0
31215600,0,0,267.46,4959360.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31219200,0,0,267.46,4959817.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31222800,0,0,271.07,4960274,0,0,0,283.64,281.15,0,0,0,0,0,0
31226400,0,0,274.45,4960730.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31230000,0,0,275.34,4961187,0,0,0,283.64,281.15,0,0,0,0,0,0
31233600,0,0,276.52,4961644,0,0,0,283.64,281.15,0,0,0,0,0,0
31237200,0,0,276.4,4962100.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31240800,0,0,276.61,4962557,0,0,0,283.64,281.15,0,0,0,0,0,0
31244400,0,0,277.19,4963013.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31248000,0,0,273.65,4963470.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31251600,0,0,271.02,4963927,0,0,0,283.64,281.15,0,0,0,0,0,0
31255200,0,0,269.39,4964383.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31258800,0,0,268.94,4964840,0,0,0,283.64,281.15,0,0,0,0,0,0
31262400,0,0,268.15,4965297,0,0,0,283.64,281.15,0,0,0,0,0,0
31266000,0,0,268.25,4965753.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31269600,0,0,267.06,4966210,0,0,0,283.64,281.15,0,0,0,0,0,0
31273200,0,0,267.91,4966666.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31276800,0,0,267.2,4967123.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31280400,0,0,267.37,4967580,0,0,0,283.64,281.15,0,0,0,0,0,0
31284000,0,0,267.81,4968036.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31287600,0,0,266.92,4968493,0,0,0,283.64,281.15,0,0,0,0,0,0
31291200,0,0,266.51,4968950,0,0,0,283.64,281.15,0,0,0,0,0,0
31294800,0,0,266.38,4969406.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31298400,0,0,266.24,4969863,0,0,0,283.64,281.15,0,0,0,0,0,0
31302000,0,0,268.09,4970319.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31305600,0,0,268.31,4970776.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31309200,0,0,273.41,4971233,0,0,0,283.64,281.15,0,0,0,0,0,0
31312800,0,0,273.5,4971689.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31316400,0,0,274.78,4972146,0,0,0,283.64,281.15,0,0,0,0,0,0
31320000,0,0,277.66,4972602.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31323600,0,0,277.95,4973059.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31327200,0,0,276.74,4973516,0,0,0,283.64,281.15,0,0,0,0,0,0
31330800,0,0,278.57,4973972.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31334400,0,0,276.88,4974429,0,0,0,283.64,281.15,0,0,0,0,0,0
31338000,0,0,274.97,4974886,0,0,0,283.64,281.15,0,0,0,0,0,0
31341600,0,0,272.86,4975342.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31345200,0,0,273.94,4975799,0,0,0,283.64,281.15,0,0,0,0,0,0
31348800,0,0,272.86,4976255.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31352400,0,0,273.09,4976712.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31356000,0,0,272.71,4977169,0,0,0,283.64,281.15,0,0,0,0,0,0
31359600,0,0,274.41,4977625.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31363200,0,0,274.07,4978082,0,0,0,283.64,281.15,0,0,0,0,0,0
31366800,0,0,274.32,4978539,0,0,0,283.64,281.15,0,0,0,0,0,0
31370400,0,0,274.23,4978995.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31374000,0,0,274.7,4979452,0,0,0,283.64,281.15,0,0,0,0,0,0
31377600,0,0,275.05,4979908.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31381200,0,0,273.73,4980365.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31384800,0,0,272.02,4980822,0,0,0,283.64,281.15,0,0,0,0,0,0
31388400,0,0,272.02,4981278.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31392000,0,0,271.59,4981735,0,0,0,283.64,281.15,0,0,0,0,0,0
31395600,0,0,275.15,4982192,0,0,0,283.64,281.15,0,0,0,0,0,0
31399200,0,0,277.74,4982648.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31402800,0,0,279.3,4983105,0,0,0,283.64,281.15,0,0,0,0,0,0
31406400,0,0,278.9,4983561.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31410000,0,0,278.9,4984018.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31413600,0,0,278.08,4984475,0,0,0,283.64,281.15,0,0,0,0,0,0
31417200,0,0,275.67,4984931.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31420800,0,0,273.92,4985388,0,0,0,283.64,281.15,0,0,0,0,0,0
31424400,0,0,272.14,4985844.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31428000,0,0,271.84,4986301.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31431600,0,0,271.45,4986758,0,0,0,283.64,281.15,0,0,0,0,0,0
31435200,0,0,270.5,4987214.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31438800,0,0,269.39,4987671,0,0,0,283.64,281.15,0,0,0,0,0,0
31442400,0,0,269.12,4988128,0,0,0,283.64,281.15,0,0,0,0,0,0
31446000,0,0,269.23,4988584.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31449600,0,0,268.51,4989041,0,0,0,283.64,281.15,0,0,0,0,0,0
31453200,0,0,269.21,4989497.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31456800,0,0,269.05,4989954.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31460400,0,0,269.56,4990411,0,0,0,283.64,281.15,0,0,0,0,0,0
31464000,0,0,266.87,4990867.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31467600,0,0,265.59,4991324,0,0,0,283.64,281.15,0,0,0,0,0,0
31471200,0,0,265.59,4991781,0,0,0,283.64,281.15,0,0,0,0,0,0
31474800,0,0,266.05,4992237.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31478400,0,0,267.51,4992694,0,0,0,283.64,281.15,0,0,0,0,0,0
31482000,0,0,269.05,4993150.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31485600,0,0,271.84,4993607.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31489200,0,0,274.61,4994064,0,0,0,283.64,281.15,0,0,0,0,0,0
31492800,0,0,275.4,4994520.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31496400,0,0,273.8,4994977,0,0,0,283.64,281.15,0,0,0,0,0,0
31500000,0,0,273.8,4995434,0,0,0,283.64,281.15,0,0,0,0,0,0
31503600,0,0,275.85,4995890.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31507200,0,0,273.42,4996347,0,0,0,283.64,281.15,0,0,0,0,0,0
31510800,0,0,272.6,4996803.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31514400,0,0,271.32,4997260.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31518000,0,0,270.79,4997717,0,0,0,283.64,281.15,0,0,0,0,0,0
31521600,0,0,270.26,4998173.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31525200,0,0,268.96,4998630,0,0,0,283.64,281.15,0,0,0,0,0,0
31528800,0,0,267.89,4999087,0,0,0,283.64,281.15,0,0,0,0,0,0
31532400,0,0,266.82,4999543.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31534200,0,0,266.25,4999771.5,0,0,0,283.64,281.15,0,0,0,0,0,0
31536000,0,0,265.64,5000000,0,0,0,283.64,281.15,0,0,0,0,0,0
